From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-01 00:00:46,2023-05-01 00:15:46,70.40,387.71,1522.68,0.57,90.23,734.06,700.19,7.83,67.00,0.00,33.73,50.49,19.17,38.54,51.69,975.70,0.00,0.65,1434.24,1505.07,38.67,804.87,46.52
2023-05-01 00:15:46,2023-05-01 00:30:46,70.40,387.22,1526.73,0.58,90.37,736.89,700.25,7.83,67.00,0.00,33.74,50.47,19.10,38.55,51.72,974.78,0.00,0.76,1437.11,1505.52,38.81,805.26,46.51
2023-05-01 00:30:46,2023-05-01 00:45:46,70.40,387.63,1565.03,0.57,90.19,736.01,700.55,7.83,67.00,0.00,33.75,50.46,19.05,38.54,51.72,974.43,0.00,0.62,1436.57,1505.91,38.71,805.35,46.52
2023-05-01 00:45:46,2023-05-01 01:00:46,70.40,387.13,1487.36,0.57,90.28,738.12,699.77,7.83,67.00,0.00,33.74,50.45,19.02,38.54,51.74,973.78,0.00,0.70,1437.90,1505.62,38.76,805.85,46.48
2023-05-01 01:00:46,2023-05-01 01:15:46,70.40,387.50,1605.61,0.57,90.19,738.74,700.52,7.83,67.00,0.00,33.74,50.43,18.88,38.54,51.73,973.18,0.00,0.62,1439.25,1506.28,38.96,805.76,46.51
2023-05-01 01:15:46,2023-05-01 01:30:46,70.40,387.51,1449.67,0.57,90.28,738.44,700.24,7.83,67.00,0.00,33.74,50.42,18.84,38.54,51.73,972.98,0.00,0.64,1438.68,1505.60,38.92,805.35,46.51
2023-05-01 01:30:46,2023-05-01 01:45:46,70.40,388.53,1623.41,0.57,90.42,739.25,700.06,7.83,67.00,0.00,33.75,50.43,18.78,38.54,51.73,972.88,0.00,0.60,1439.32,1505.31,38.97,805.24,46.51
2023-05-01 01:45:46,2023-05-01 02:00:46,70.40,389.05,1446.17,0.58,90.29,738.84,700.01,7.83,67.00,0.00,33.75,50.41,18.76,38.51,51.71,972.00,0.00,0.58,1438.83,1505.09,38.99,805.07,46.51
2023-05-01 02:00:46,2023-05-01 02:15:46,70.40,390.58,1610.29,0.57,90.38,737.30,700.06,7.83,67.00,0.00,33.73,50.39,18.81,38.50,51.71,971.08,0.00,0.61,1437.35,1505.53,38.89,805.48,46.50
2023-05-01 02:15:46,2023-05-01 02:30:46,70.40,391.67,1488.22,0.57,90.27,737.33,699.91,7.83,67.00,0.00,33.75,50.39,18.80,38.48,51.68,971.03,0.00,0.52,1437.20,1505.29,38.89,805.39,46.50
2023-05-01 02:30:46,2023-05-01 02:45:46,70.40,391.66,1518.24,0.57,90.25,737.39,699.87,7.83,67.00,0.00,33.74,50.38,18.83,38.48,51.70,970.71,0.00,0.59,1437.24,1505.06,38.87,805.21,46.50
2023-05-01 02:45:46,2023-05-01 03:00:46,70.40,391.69,1582.03,0.57,90.27,736.20,700.09,7.83,67.00,0.00,33.74,50.39,18.80,38.49,51.70,971.06,0.00,0.47,1436.30,1505.57,38.82,805.48,46.50
2023-05-01 03:00:46,2023-05-01 03:15:46,70.40,390.13,1463.47,0.57,90.18,737.91,699.89,7.83,67.00,0.00,33.74,50.41,18.77,38.52,51.71,971.96,0.00,0.52,1437.80,1505.23,38.89,805.35,46.50
2023-05-01 03:15:46,2023-05-01 03:30:46,70.40,390.44,1603.96,0.55,89.95,737.51,700.60,7.83,67.00,0.00,33.75,50.41,18.72,38.51,51.71,971.78,0.00,0.42,1438.10,1506.14,38.82,805.54,46.52
2023-05-01 03:30:46,2023-05-01 03:45:46,70.40,390.61,1460.00,0.57,90.13,739.98,700.28,7.83,67.00,0.00,33.75,50.38,18.59,38.52,51.72,970.80,0.00,0.48,1440.27,1505.49,39.07,805.22,46.51
2023-05-01 03:45:46,2023-05-01 04:00:46,70.40,389.52,1608.70,0.57,90.14,738.83,699.70,7.83,67.00,0.00,33.75,50.40,18.55,38.53,51.73,971.50,0.00,0.40,1438.56,1505.10,39.01,805.41,46.49
2023-05-01 04:00:46,2023-05-01 04:15:46,70.40,388.54,1460.41,153.46,90.07,737.52,699.73,6.60,67.00,5.99,33.74,50.42,18.49,38.54,51.74,972.56,1.40,0.21,1437.26,1505.28,38.81,805.55,46.49
2023-05-01 04:15:46,2023-05-01 04:30:46,70.40,388.31,1794.90,0.57,90.22,737.32,699.77,4.20,67.00,0.00,33.74,50.44,18.42,38.57,51.75,973.40,0.19,0.17,1437.10,1505.31,38.78,805.54,46.49
2023-05-01 04:30:46,2023-05-01 04:45:46,70.40,386.67,1655.97,0.55,90.23,741.65,700.99,7.53,67.00,0.00,33.75,50.40,18.44,38.58,51.76,971.70,0.00,0.51,1442.64,1506.22,39.22,805.23,46.54
2023-05-01 04:45:46,2023-05-01 05:00:46,70.40,388.37,1463.97,0.57,90.21,739.42,700.18,7.83,67.00,0.00,33.74,50.38,18.39,38.54,51.74,970.78,0.00,0.52,1439.60,1505.20,39.33,805.02,46.52
2023-05-01 05:00:46,2023-05-01 05:15:46,70.40,394.71,1558.94,0.57,90.25,738.79,701.21,7.83,67.00,0.00,33.74,50.32,18.40,38.48,51.71,967.85,0.00,0.58,1439.99,1506.45,39.41,805.24,46.55
2023-05-01 05:15:46,2023-05-01 05:30:46,70.40,287.23,726.52,0.57,59.26,521.88,133.20,7.79,41.24,0.00,21.17,10.56,7.29,22.10,30.68,316.04,0.00,1.47,655.06,621.48,31.56,488.29,7.23
2023-05-01 05:30:46,2023-05-01 05:45:46,70.40,0.00,0.59,0.57,0.06,0.46,6.43,7.65,0.00,0.00,0.00,0.00,0.00,4.86,0.14,8.63,0.00,2.35,6.91,6.43,2.47,0.00,0.00
2023-05-01 05:45:46,2023-05-01 06:00:46,70.40,0.00,0.64,0.58,0.03,0.44,0.39,7.63,0.00,0.00,0.00,0.00,0.00,0.51,0.14,2.35,0.00,2.39,0.80,0.39,0.64,0.00,0.00
2023-05-01 06:00:46,2023-05-01 06:15:46,70.40,0.00,0.48,0.57,0.03,0.37,0.48,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.90,0.48,0.63,0.00,0.00
2023-05-01 06:15:46,2023-05-01 06:30:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 06:30:46,2023-05-01 06:45:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 06:45:46,2023-05-01 07:00:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 07:00:46,2023-05-01 07:15:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 07:15:46,2023-05-01 07:30:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 07:30:46,2023-05-01 07:45:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 07:45:46,2023-05-01 08:00:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 08:00:46,2023-05-01 08:15:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 08:15:46,2023-05-01 08:30:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 08:30:46,2023-05-01 08:45:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 08:45:46,2023-05-01 09:00:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 09:00:46,2023-05-01 09:15:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 09:15:46,2023-05-01 09:30:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 09:30:46,2023-05-01 09:45:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 09:45:46,2023-05-01 10:00:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 10:00:46,2023-05-01 10:15:46,70.40,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 10:15:46,2023-05-01 10:30:46,44.51,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 10:30:46,2023-05-01 10:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 10:45:46,2023-05-01 11:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 11:00:46,2023-05-01 11:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 11:15:46,2023-05-01 11:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 11:30:46,2023-05-01 11:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 11:45:46,2023-05-01 12:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 12:00:46,2023-05-01 12:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 12:15:46,2023-05-01 12:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 12:30:46,2023-05-01 12:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 12:45:46,2023-05-01 13:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 13:00:46,2023-05-01 13:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 13:15:46,2023-05-01 13:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 13:30:46,2023-05-01 13:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 13:45:46,2023-05-01 14:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 14:00:46,2023-05-01 14:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 14:15:46,2023-05-01 14:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 14:30:46,2023-05-01 14:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 14:45:46,2023-05-01 15:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 15:00:46,2023-05-01 15:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 15:15:46,2023-05-01 15:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 15:30:46,2023-05-01 15:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 15:45:46,2023-05-01 16:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 16:00:46,2023-05-01 16:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 16:15:46,2023-05-01 16:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 16:30:46,2023-05-01 16:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 16:45:46,2023-05-01 17:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 17:00:46,2023-05-01 17:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 17:15:46,2023-05-01 17:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 17:30:46,2023-05-01 17:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 17:45:46,2023-05-01 18:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 18:00:46,2023-05-01 18:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 18:15:46,2023-05-01 18:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 18:30:46,2023-05-01 18:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 18:45:46,2023-05-01 19:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 19:00:46,2023-05-01 19:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 19:15:46,2023-05-01 19:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 19:30:46,2023-05-01 19:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 19:45:46,2023-05-01 20:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 20:00:46,2023-05-01 20:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 20:15:46,2023-05-01 20:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 20:30:46,2023-05-01 20:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 20:45:46,2023-05-01 21:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 21:00:46,2023-05-01 21:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 21:15:46,2023-05-01 21:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 21:30:46,2023-05-01 21:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 21:45:46,2023-05-01 22:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 22:00:46,2023-05-01 22:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 22:15:46,2023-05-01 22:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 22:30:46,2023-05-01 22:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 22:45:46,2023-05-01 23:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 23:00:46,2023-05-01 23:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 23:15:46,2023-05-01 23:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 23:30:46,2023-05-01 23:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-01 23:45:46,2023-05-02 00:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 00:00:46,2023-05-02 00:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 00:15:46,2023-05-02 00:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 00:30:46,2023-05-02 00:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 00:45:46,2023-05-02 01:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 01:00:46,2023-05-02 01:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 01:15:46,2023-05-02 01:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 01:30:46,2023-05-02 01:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 01:45:46,2023-05-02 02:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 02:00:46,2023-05-02 02:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 02:15:46,2023-05-02 02:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 02:30:46,2023-05-02 02:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 02:45:46,2023-05-02 03:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 03:00:46,2023-05-02 03:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 03:15:46,2023-05-02 03:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 03:30:46,2023-05-02 03:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 03:45:46,2023-05-02 04:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 04:00:46,2023-05-02 04:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 04:15:46,2023-05-02 04:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 04:30:46,2023-05-02 04:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 04:45:46,2023-05-02 05:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 05:00:46,2023-05-02 05:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 05:15:46,2023-05-02 05:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 05:30:46,2023-05-02 05:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 05:45:46,2023-05-02 06:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 06:00:46,2023-05-02 06:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 06:15:46,2023-05-02 06:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 06:30:46,2023-05-02 06:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 06:45:46,2023-05-02 07:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 07:00:46,2023-05-02 07:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 07:15:46,2023-05-02 07:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 07:30:46,2023-05-02 07:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 07:45:46,2023-05-02 08:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 08:00:46,2023-05-02 08:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 08:15:46,2023-05-02 08:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 08:30:46,2023-05-02 08:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 08:45:46,2023-05-02 09:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 09:00:46,2023-05-02 09:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 09:15:46,2023-05-02 09:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 09:30:46,2023-05-02 09:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 09:45:46,2023-05-02 10:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 10:00:46,2023-05-02 10:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 10:15:46,2023-05-02 10:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 10:30:46,2023-05-02 10:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 10:45:46,2023-05-02 11:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 11:00:46,2023-05-02 11:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 11:15:46,2023-05-02 11:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 11:30:46,2023-05-02 11:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 11:45:46,2023-05-02 12:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 12:00:46,2023-05-02 12:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 12:15:46,2023-05-02 12:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 12:30:46,2023-05-02 12:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 12:45:46,2023-05-02 13:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 13:00:46,2023-05-02 13:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 13:15:46,2023-05-02 13:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 13:30:46,2023-05-02 13:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 13:45:46,2023-05-02 14:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 14:00:46,2023-05-02 14:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 14:15:46,2023-05-02 14:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 14:30:46,2023-05-02 14:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 14:45:46,2023-05-02 15:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 15:00:46,2023-05-02 15:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 15:15:46,2023-05-02 15:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 15:30:46,2023-05-02 15:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 15:45:46,2023-05-02 16:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 16:00:46,2023-05-02 16:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 16:15:46,2023-05-02 16:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 16:30:46,2023-05-02 16:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 16:45:46,2023-05-02 17:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 17:00:46,2023-05-02 17:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 17:15:46,2023-05-02 17:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 17:30:46,2023-05-02 17:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 17:45:46,2023-05-02 18:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 18:00:46,2023-05-02 18:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 18:15:46,2023-05-02 18:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 18:30:46,2023-05-02 18:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 18:45:46,2023-05-02 19:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 19:00:46,2023-05-02 19:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 19:15:46,2023-05-02 19:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 19:30:46,2023-05-02 19:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 19:45:46,2023-05-02 20:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 20:00:46,2023-05-02 20:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 20:15:46,2023-05-02 20:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 20:30:46,2023-05-02 20:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 20:45:46,2023-05-02 21:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 21:00:46,2023-05-02 21:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 21:15:46,2023-05-02 21:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 21:30:46,2023-05-02 21:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 21:45:46,2023-05-02 22:00:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 22:00:46,2023-05-02 22:15:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 22:15:46,2023-05-02 22:30:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 22:30:46,2023-05-02 22:45:46,0.00,0.00,0.35,0.57,0.01,0.37,0.52,7.61,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.38,0.95,0.52,0.63,0.00,0.00
2023-05-02 22:45:46,2023-05-02 23:00:46,0.00,0.00,0.54,0.57,0.03,0.45,0.38,6.98,0.00,0.00,0.00,0.00,1.30,0.50,0.14,2.26,0.00,1.99,0.82,0.38,0.48,0.00,0.00
2023-05-02 23:00:46,2023-05-02 23:15:46,0.00,0.00,0.58,0.57,0.05,0.49,0.38,6.77,0.00,0.00,0.00,0.00,1.73,0.50,0.14,2.31,0.00,1.86,0.87,0.38,0.43,0.00,0.00
2023-05-02 23:15:46,2023-05-02 23:30:46,0.00,0.00,599.26,0.57,51.36,442.88,8.99,7.28,36.28,0.00,7.80,0.00,0.68,7.90,10.61,40.22,0.00,1.56,451.89,173.61,29.86,164.63,0.00
2023-05-02 23:30:46,2023-05-02 23:45:46,0.00,0.00,1.58,0.57,0.33,1.99,0.39,7.61,0.00,0.00,0.00,0.00,0.75,0.48,0.14,6.42,0.00,1.97,2.39,0.38,2.40,0.00,0.00
2023-05-02 23:45:46,2023-05-03 00:00:46,0.00,0.00,0.63,0.57,0.06,0.45,0.41,7.33,0.00,0.00,0.00,0.00,1.73,0.48,0.14,5.21,0.00,1.86,0.81,0.41,3.33,0.00,0.00
2023-05-03 00:00:46,2023-05-03 00:15:46,0.00,0.00,881.97,0.57,45.10,350.49,0.40,7.48,28.93,0.00,4.26,0.00,0.29,4.14,5.47,27.44,0.00,1.61,350.92,84.36,25.52,83.97,0.00
2023-05-03 00:15:46,2023-05-03 00:30:46,0.00,0.00,1063.15,0.58,84.59,803.22,0.36,7.83,59.10,0.00,32.66,1.26,0.07,30.97,45.42,60.98,0.08,1.25,803.59,810.10,49.98,809.74,0.00
2023-05-03 00:30:46,2023-05-03 00:45:46,0.00,280.32,1420.13,152.22,84.96,804.42,489.91,5.30,62.89,6.01,33.33,41.83,0.66,35.80,49.75,739.23,1.45,0.41,1294.31,1302.65,49.80,812.75,28.13
2023-05-03 00:45:46,2023-05-03 01:00:46,0.00,449.98,1855.68,0.57,85.66,805.47,700.13,5.08,64.75,0.00,33.63,49.39,0.93,38.65,51.76,937.24,0.04,0.02,1505.56,1505.83,50.00,805.70,46.49
2023-05-03 01:00:46,2023-05-03 01:15:46,0.00,441.66,1560.13,0.57,85.29,806.49,699.22,7.75,64.50,0.00,33.66,49.43,0.95,38.68,51.80,938.85,0.00,0.47,1505.71,1504.71,50.00,805.50,46.47
2023-05-03 01:15:46,2023-05-03 01:30:46,0.00,438.71,1659.55,0.57,85.17,804.51,700.16,7.83,64.50,0.00,33.68,49.47,0.96,38.67,51.80,940.44,0.00,0.41,1504.67,1505.63,49.99,805.47,46.50
2023-05-03 01:30:46,2023-05-03 01:45:46,0.00,434.31,1546.65,0.57,85.17,807.11,699.79,7.83,64.57,0.00,33.69,49.48,0.97,38.68,51.82,940.43,0.00,0.33,1506.86,1505.53,49.98,805.74,46.48
2023-05-03 01:45:46,2023-05-03 02:00:46,0.00,432.08,1574.45,0.57,85.00,804.75,700.26,7.83,64.52,0.00,33.70,49.49,0.97,38.66,51.81,941.24,0.00,0.38,1505.03,1505.73,50.01,805.47,46.51
2023-05-03 02:00:46,2023-05-03 02:15:46,0.00,429.67,1665.32,0.57,85.25,804.81,699.16,7.83,64.57,0.00,33.71,49.51,0.98,38.66,51.81,941.58,0.00,0.31,1503.89,1504.76,50.00,805.60,46.46
2023-05-03 02:15:46,2023-05-03 02:30:46,0.00,427.39,1543.93,0.58,85.26,805.60,700.19,7.83,64.58,0.00,33.73,49.51,0.99,38.67,51.85,941.71,0.00,0.26,1505.81,1505.88,50.02,805.69,46.50
2023-05-03 02:30:46,2023-05-03 02:45:46,0.00,425.89,1582.92,0.57,85.13,807.51,699.74,7.83,64.59,0.00,33.73,49.51,0.99,38.68,51.87,941.83,0.00,0.30,1507.23,1505.32,50.01,805.58,46.48
2023-05-03 02:45:46,2023-05-03 03:00:46,0.00,424.79,1664.35,0.57,85.05,803.99,699.97,7.83,64.58,0.00,33.74,49.52,0.99,38.65,51.83,942.61,0.00,0.24,1503.97,1504.93,49.99,804.96,46.51
2023-05-03 03:00:46,2023-05-03 03:15:46,0.00,423.09,1526.62,85.70,85.17,807.77,700.52,7.57,64.80,3.71,33.73,49.54,0.99,38.65,51.83,942.70,1.32,0.02,1508.31,1505.67,49.97,805.16,46.53
2023-05-03 03:15:46,2023-05-03 03:30:46,0.00,421.97,1750.84,68.78,85.43,805.92,700.03,3.49,64.79,2.29,33.73,49.54,0.99,38.63,51.80,942.95,0.28,-0.01,1505.93,1505.49,50.01,805.46,46.50
2023-05-03 03:30:46,2023-05-03 03:45:46,0.00,420.93,1750.95,0.57,85.32,805.43,700.18,7.04,64.63,0.00,33.73,49.55,1.00,38.64,51.80,943.77,0.00,0.24,1505.65,1505.49,50.00,805.31,46.51
2023-05-03 03:45:46,2023-05-03 04:00:46,0.00,419.53,1525.04,0.57,84.98,807.30,700.71,7.83,64.55,0.00,33.74,49.56,1.01,38.64,51.82,943.68,0.00,0.40,1508.02,1506.50,49.99,805.79,46.51
2023-05-03 04:00:46,2023-05-03 04:15:46,0.00,418.73,1626.12,0.58,85.04,806.44,700.23,7.83,64.53,0.00,33.74,49.58,1.01,38.64,51.83,944.46,0.00,0.42,1506.66,1505.95,50.02,805.72,46.50
2023-05-03 04:15:46,2023-05-03 04:30:46,0.00,417.48,1633.50,0.57,85.09,804.92,700.52,7.83,64.59,0.00,33.73,49.58,1.01,38.63,51.82,944.75,0.57,0.26,1505.42,1505.83,50.02,805.32,46.52
2023-05-03 04:30:46,2023-05-03 04:45:46,0.00,415.89,1585.66,149.79,85.51,807.13,700.31,4.53,64.74,6.01,33.75,49.57,1.01,38.63,51.84,944.20,1.06,0.04,1507.45,1505.84,49.99,805.53,46.51
2023-05-03 04:45:46,2023-05-03 05:00:46,0.00,415.79,1817.58,0.57,85.44,803.19,699.83,5.76,64.71,0.00,33.74,49.57,1.01,38.64,51.83,944.80,0.02,0.07,1503.00,1505.28,49.99,805.45,46.49
2023-05-03 05:00:46,2023-05-03 05:15:46,0.00,415.53,1550.85,0.57,85.21,805.97,700.04,7.83,64.45,0.00,33.75,49.59,1.02,38.64,51.84,945.03,0.00,0.52,1506.00,1505.78,49.97,805.74,46.49
2023-05-03 05:15:46,2023-05-03 05:30:46,0.00,414.74,1668.83,0.57,85.20,806.15,700.14,7.83,64.47,0.00,33.75,49.57,1.01,38.65,51.86,944.72,0.00,0.49,1506.29,1505.94,49.97,805.80,46.49
2023-05-03 05:30:46,2023-05-03 05:45:46,0.00,413.58,1569.42,0.57,85.17,805.73,699.67,7.83,64.53,0.00,33.76,49.58,1.02,38.63,51.82,945.12,0.53,0.36,1505.39,1504.64,49.98,804.97,46.50
2023-05-03 05:45:46,2023-05-03 06:00:46,0.00,412.98,1594.34,149.75,85.28,805.83,700.04,4.70,64.75,5.94,33.75,49.59,1.02,38.63,51.83,945.42,1.08,0.23,1505.86,1505.67,50.07,805.64,46.49
2023-05-03 06:00:46,2023-05-03 06:15:46,0.00,412.56,1845.62,0.57,85.57,806.78,700.17,5.61,64.67,0.00,33.75,49.59,1.03,38.62,51.83,944.98,0.02,0.25,1506.96,1505.34,50.01,805.17,46.51
2023-05-03 06:15:46,2023-05-03 06:30:46,0.00,412.43,1565.03,0.57,85.13,806.84,699.84,7.82,64.43,0.00,33.75,49.60,1.04,38.62,51.83,945.23,0.00,0.60,1506.70,1505.03,49.96,805.19,46.50
2023-05-03 06:30:46,2023-05-03 06:45:46,0.00,411.93,1671.93,0.57,85.04,805.90,700.01,7.83,64.44,0.00,33.76,49.61,1.03,38.61,51.82,945.85,0.00,0.55,1505.90,1504.86,50.02,804.84,46.52
2023-05-03 06:45:46,2023-05-03 07:00:46,0.00,413.01,1549.02,0.57,85.03,804.28,700.25,7.83,64.45,0.00,33.75,49.58,1.03,38.58,51.80,944.70,0.00,0.50,1504.57,1504.92,50.02,804.67,46.53
2023-05-03 07:00:46,2023-05-03 07:15:46,0.00,413.86,1573.45,155.34,85.24,804.70,699.83,6.56,64.54,5.93,33.76,49.55,1.04,38.55,51.79,943.21,1.47,0.34,1504.51,1505.00,49.92,805.17,46.50
2023-05-03 07:15:46,2023-05-03 07:30:46,0.00,414.70,1833.44,0.57,85.47,806.09,700.90,4.10,64.63,0.00,33.74,49.53,1.04,38.53,51.78,942.47,0.19,0.22,1507.02,1506.75,49.99,805.84,46.52
2023-05-03 07:30:46,2023-05-03 07:45:46,0.00,415.40,1658.32,0.57,85.19,802.94,699.68,7.43,64.40,0.00,33.73,49.55,1.04,38.52,51.76,943.30,0.00,0.58,1502.65,1505.21,50.01,805.52,46.48
2023-05-03 07:45:46,2023-05-03 08:00:46,0.00,414.43,1582.92,0.58,85.02,808.49,700.10,7.83,64.45,0.00,33.75,49.52,1.05,38.51,51.79,941.86,0.00,0.61,1508.59,1506.14,49.95,806.05,46.48
2023-05-03 08:00:46,2023-05-03 08:15:46,0.00,413.96,1542.50,0.57,85.28,805.65,699.97,7.83,64.40,0.00,33.74,49.54,1.04,38.51,51.76,942.70,0.00,0.63,1505.58,1505.46,50.06,805.49,46.50
2023-05-03 08:15:46,2023-05-03 08:30:46,0.00,414.04,1671.25,0.58,85.17,804.09,699.87,7.83,64.40,0.00,33.72,49.53,1.04,38.49,51.74,942.71,0.00,0.60,1503.95,1505.32,49.99,805.45,46.49
2023-05-03 08:30:46,2023-05-03 08:45:46,0.00,413.66,1574.50,0.57,85.04,804.09,699.55,7.82,64.43,0.00,33.73,49.53,1.05,38.47,51.72,942.36,0.00,0.53,1503.62,1504.66,49.97,805.11,46.49
2023-05-03 08:45:46,2023-05-03 09:00:46,0.00,411.48,1546.53,0.57,85.19,806.87,699.58,7.82,64.42,0.00,33.73,49.53,1.04,38.49,51.73,942.83,0.00,0.58,1506.45,1504.83,50.07,805.25,46.49
2023-05-03 09:00:46,2023-05-03 09:15:46,0.00,410.30,1653.99,124.18,85.18,803.43,699.51,7.29,64.46,5.46,33.73,49.57,1.05,38.54,51.76,944.75,1.32,0.42,1502.93,1505.43,50.01,805.92,46.47
2023-05-03 09:15:46,2023-05-03 09:30:46,0.00,408.53,1713.90,28.88,85.54,806.10,700.19,3.63,64.57,0.52,33.74,49.58,1.06,38.55,51.77,944.95,0.25,0.27,1506.30,1505.40,50.01,805.21,46.51
2023-05-03 09:30:46,2023-05-03 09:45:46,0.00,408.74,1730.71,0.57,85.22,804.64,699.77,7.18,64.46,0.00,33.75,49.59,1.06,38.53,51.76,945.63,0.00,0.61,1504.42,1505.15,49.98,805.38,46.49
2023-05-03 09:45:46,2023-05-03 10:00:46,0.00,407.76,1586.24,0.57,85.11,807.96,700.96,7.82,64.54,0.00,33.74,49.58,1.07,38.55,51.77,944.42,0.00,0.63,1508.92,1506.35,50.02,805.38,46.53
2023-05-03 10:00:46,2023-05-03 10:15:46,0.00,409.15,1544.90,0.57,84.92,803.78,700.17,7.82,64.47,0.00,33.75,49.58,1.05,38.52,51.76,945.11,0.00,0.68,1503.96,1505.35,49.98,805.18,46.51
2023-05-03 10:15:46,2023-05-03 10:30:46,0.00,408.22,1685.08,0.57,85.03,808.05,700.20,7.82,64.54,0.00,33.75,49.56,1.07,38.54,51.78,944.14,0.00,0.62,1508.24,1505.27,49.99,805.07,46.52
2023-05-03 10:30:46,2023-05-03 10:45:46,0.00,408.78,1515.79,0.57,85.11,804.60,700.02,7.82,64.52,0.00,33.75,49.58,1.06,38.52,51.77,944.63,0.00,0.58,1504.61,1505.56,49.98,805.54,46.50
2023-05-03 10:45:46,2023-05-03 11:00:46,0.00,408.88,1647.47,0.57,85.11,805.64,700.30,7.82,64.50,0.00,33.75,49.57,1.06,38.51,51.76,944.23,0.00,0.64,1505.89,1505.59,49.99,805.29,46.51
2023-05-03 11:00:46,2023-05-03 11:15:46,0.00,409.53,1578.54,0.58,85.04,802.70,700.07,7.82,64.51,0.00,33.74,49.57,1.06,38.50,51.76,944.53,0.00,0.51,1502.77,1505.72,50.00,805.66,46.49
2023-05-03 11:15:46,2023-05-03 11:30:46,0.00,409.08,1578.92,0.57,84.97,804.94,699.84,7.82,64.58,0.00,33.75,49.56,1.07,38.49,51.76,943.63,0.94,0.52,1504.78,1505.42,49.96,805.59,46.49
2023-05-03 11:30:46,2023-05-03 11:45:46,0.00,408.98,1765.36,151.34,85.51,806.70,700.58,4.03,64.77,6.06,33.76,49.56,1.07,38.48,51.74,943.36,0.61,0.30,1507.28,1505.78,49.99,805.21,46.53
2023-05-03 11:45:46,2023-05-03 12:00:46,0.00,410.03,1768.74,0.57,85.33,804.07,699.86,6.25,64.62,0.00,33.75,49.55,1.07,38.47,51.73,943.38,0.00,0.42,1503.94,1504.96,50.06,805.07,46.51
2023-05-03 12:00:46,2023-05-03 12:15:46,0.00,409.57,1561.71,0.58,84.97,806.13,700.30,7.82,64.46,0.00,33.75,49.54,1.08,38.45,51.73,942.64,0.00,0.69,1506.41,1505.60,49.95,805.30,46.51
2023-05-03 12:15:46,2023-05-03 12:30:46,0.00,410.00,1675.10,0.57,84.92,805.41,699.77,7.82,64.48,0.00,33.77,49.54,1.08,38.46,51.74,942.65,0.00,0.62,1505.19,1505.12,50.00,805.34,46.49
2023-05-03 12:30:46,2023-05-03 12:45:46,0.00,410.76,1509.58,0.58,85.04,804.27,700.80,7.82,64.47,0.00,33.75,49.54,1.08,38.45,51.74,942.87,0.00,0.60,1505.06,1506.55,50.03,805.75,46.52
2023-05-03 12:45:46,2023-05-03 13:00:46,0.00,411.64,1680.53,0.57,85.13,805.68,699.94,7.82,64.48,0.00,33.74,49.51,1.08,38.41,51.69,941.47,0.00,0.62,1505.54,1504.81,50.02,804.87,46.51
2023-05-03 13:00:46,2023-05-03 13:15:46,0.00,413.65,1568.42,87.70,85.01,807.44,700.65,7.56,64.63,3.71,33.75,49.49,1.08,38.40,51.73,940.08,1.34,0.39,1508.13,1506.03,50.03,805.38,46.52
2023-05-03 13:15:46,2023-05-03 13:30:46,0.00,416.65,1702.65,64.93,85.47,801.47,699.34,3.50,64.61,2.41,33.74,49.46,1.07,38.35,51.70,939.45,0.31,0.37,1500.85,1504.90,49.96,805.56,46.47
2023-05-03 13:30:46,2023-05-03 13:45:46,0.00,417.25,1759.66,0.57,85.08,807.18,700.92,7.04,64.58,0.00,33.75,49.41,1.09,38.33,51.70,936.72,0.00,0.55,1508.09,1506.08,50.00,805.16,46.54
2023-05-03 13:45:46,2023-05-03 14:00:46,0.00,421.75,1495.90,0.57,84.91,801.66,700.06,7.82,64.46,0.00,33.75,49.40,1.08,38.27,51.67,936.27,0.00,0.66,1501.76,1505.65,49.98,805.59,46.50
2023-05-03 14:00:46,2023-05-03 14:15:46,0.00,421.18,1697.03,0.57,85.15,808.86,700.83,7.82,64.56,0.00,33.74,49.35,1.09,38.27,51.67,933.40,0.00,0.65,1509.68,1506.16,50.03,805.33,46.53
2023-05-03 14:15:46,2023-05-03 14:30:46,0.00,423.52,1548.31,153.90,85.14,803.07,699.77,5.67,64.67,6.34,33.75,49.33,1.09,38.21,51.63,933.32,1.52,0.36,1502.82,1504.86,49.94,805.09,46.50
2023-05-03 14:30:46,2023-05-03 14:45:46,0.00,422.90,1867.23,0.57,85.36,804.53,699.96,4.74,64.64,0.00,33.74,49.34,1.09,38.22,51.65,933.27,0.07,0.40,1504.49,1505.53,50.00,805.58,46.49
2023-05-03 14:45:46,2023-05-03 15:00:46,0.00,422.39,1696.99,0.57,84.91,805.36,700.54,7.66,64.50,0.00,33.76,49.32,1.10,38.20,51.65,932.20,0.00,0.67,1505.89,1505.84,49.93,805.30,46.52
2023-05-03 15:00:46,2023-05-03 15:15:46,0.00,423.59,1510.61,0.57,85.14,804.48,699.85,7.82,64.45,0.00,33.75,49.30,1.09,38.19,51.60,931.87,0.00,0.68,1504.32,1504.89,50.02,805.04,46.50
2023-05-03 15:15:46,2023-05-03 15:30:46,0.00,423.62,1656.00,0.57,85.16,804.56,700.33,7.82,64.42,0.00,33.73,49.29,1.11,38.17,51.60,931.25,0.00,0.73,1504.90,1505.51,49.97,805.18,46.52
2023-05-03 15:30:46,2023-05-03 15:45:46,0.00,423.17,1568.96,0.57,84.90,805.28,700.38,7.82,64.52,0.00,33.75,49.30,1.12,38.19,51.63,931.19,0.00,0.59,1505.66,1505.54,49.89,805.17,46.52
2023-05-03 15:45:46,2023-05-03 16:00:46,0.00,422.29,1593.01,0.57,84.98,805.68,699.86,7.82,64.47,0.00,33.74,49.30,1.11,38.21,51.64,931.30,0.00,0.69,1505.53,1505.82,50.03,805.95,46.48
2023-05-03 16:00:46,2023-05-03 16:15:46,0.00,422.05,1565.97,0.57,84.95,804.89,700.24,7.82,64.59,0.00,33.75,49.29,1.12,38.22,51.64,931.35,0.00,0.49,1505.11,1505.50,49.96,805.26,46.51
2023-05-03 16:15:46,2023-05-03 16:30:46,0.00,420.23,1656.99,0.57,85.10,804.64,699.88,7.83,64.50,0.00,33.75,49.29,1.13,38.25,51.66,931.55,0.02,0.62,1504.53,1504.91,50.01,805.04,46.51
2023-05-03 16:30:46,2023-05-03 16:45:46,0.00,419.39,1616.31,154.54,85.31,807.28,700.05,5.37,64.74,6.04,33.74,49.29,1.14,38.26,51.67,931.10,1.59,0.27,1507.30,1505.55,49.99,805.49,46.50
2023-05-03 16:45:46,2023-05-03 17:00:46,0.00,419.94,1816.81,0.57,85.37,803.15,699.33,5.03,64.69,0.00,33.74,49.29,1.15,38.25,51.65,931.17,0.08,0.33,1502.53,1504.29,49.94,804.98,46.49
2023-05-03 17:00:46,2023-05-03 17:15:46,0.00,419.88,1637.74,0.57,85.38,806.37,700.51,7.74,64.50,0.00,33.74,49.29,1.16,38.27,51.68,930.87,0.00,0.69,1506.85,1506.12,49.99,805.60,46.51
2023-05-03 17:15:46,2023-05-03 17:30:46,0.00,420.85,1583.80,0.57,85.24,802.90,699.82,7.83,64.52,0.00,33.73,49.28,1.15,38.25,51.66,930.92,0.00,0.56,1502.73,1505.02,50.02,805.19,46.50
2023-05-03 17:30:46,2023-05-03 17:45:46,0.00,420.25,1583.18,0.58,85.31,807.21,699.69,7.83,64.53,0.00,33.76,49.27,1.17,38.25,51.68,930.29,0.00,0.65,1506.90,1505.25,50.00,805.57,46.48
2023-05-03 17:45:46,2023-05-03 18:00:46,0.00,420.89,1590.43,0.58,85.19,804.89,700.75,7.83,64.62,0.00,33.75,49.29,1.18,38.25,51.67,930.87,0.00,0.47,1505.64,1505.99,49.98,805.24,46.53
2023-05-03 18:00:46,2023-05-03 18:15:46,0.00,421.27,1620.86,0.57,85.34,805.41,699.82,7.83,64.53,0.00,33.76,49.27,1.18,38.25,51.67,930.29,0.00,0.61,1505.27,1505.44,50.02,805.62,46.49
2023-05-03 18:15:46,2023-05-03 18:30:46,0.00,420.21,1578.43,0.57,85.26,804.91,700.19,7.83,64.63,0.00,33.77,49.29,1.19,38.27,51.70,931.27,0.00,0.44,1505.13,1505.50,49.93,805.31,46.51
2023-05-03 18:30:46,2023-05-03 18:45:46,0.00,420.52,1608.06,0.57,85.25,803.19,699.46,7.83,64.51,0.00,33.73,49.31,1.19,38.29,51.71,932.20,0.00,0.56,1502.63,1505.09,49.97,805.63,46.47
2023-05-03 18:45:46,2023-05-03 19:00:46,0.00,420.76,1610.00,0.57,85.22,803.52,700.01,7.83,64.60,0.00,33.76,49.30,1.20,38.29,51.71,931.45,0.00,0.42,1503.54,1505.17,50.05,805.16,46.51
2023-05-03 19:00:46,2023-05-03 19:15:46,0.00,421.96,1558.73,153.41,85.23,804.12,699.55,6.63,64.70,5.97,33.76,49.27,1.20,38.25,51.71,930.35,1.43,0.31,1503.68,1504.99,49.93,805.44,46.48
2023-05-03 19:15:46,2023-05-03 19:30:46,0.00,425.31,1846.21,0.58,85.75,806.11,700.93,4.07,64.76,0.00,33.74,49.28,1.21,38.22,51.68,930.14,0.17,0.22,1507.03,1506.93,50.01,806.00,46.51
2023-05-03 19:30:46,2023-05-03 19:45:46,0.00,428.13,1718.26,0.57,85.36,804.11,699.42,7.42,64.58,0.00,33.74,49.22,1.22,38.15,51.62,928.07,0.00,0.48,1503.52,1504.20,50.00,804.78,46.50
2023-05-03 19:45:46,2023-05-03 20:00:46,0.00,428.09,1509.26,0.57,85.36,807.14,700.47,7.83,64.55,0.00,33.75,49.22,1.24,38.16,51.64,927.38,0.00,0.54,1507.57,1505.78,50.03,805.31,46.52
2023-05-03 20:00:46,2023-05-03 20:15:46,0.00,428.64,1631.92,150.34,85.50,808.76,700.48,5.61,64.72,6.04,33.74,49.21,1.26,38.14,51.62,926.88,1.62,0.29,1509.24,1505.93,50.05,805.44,46.52
2023-05-03 20:15:46,2023-05-03 20:30:46,0.00,429.84,1838.68,0.57,85.69,805.66,699.67,4.82,64.73,0.00,33.73,49.20,1.26,38.13,51.61,927.33,0.08,0.21,1505.34,1505.00,50.12,805.33,46.49
2023-05-03 20:30:46,2023-05-03 20:45:46,0.00,430.23,1534.45,0.57,85.44,803.94,699.62,7.69,64.49,0.00,33.74,49.21,1.28,38.14,51.61,928.00,0.00,0.64,1503.56,1504.92,50.07,805.29,46.49
2023-05-03 20:45:46,2023-05-03 21:00:46,0.00,428.85,1669.55,0.58,85.25,806.92,699.99,7.83,64.54,0.00,33.74,49.22,1.30,38.16,51.64,927.81,0.00,0.60,1506.92,1505.25,50.01,805.26,46.50
2023-05-03 21:00:46,2023-05-03 21:15:46,0.00,429.27,1574.45,0.57,85.44,804.89,699.73,7.83,64.57,0.00,33.74,49.24,1.31,38.16,51.63,928.71,0.00,0.51,1504.63,1505.19,49.99,805.46,46.49
2023-05-03 21:15:46,2023-05-03 21:30:46,0.00,449.74,1463.08,0.57,85.45,753.16,663.40,7.83,63.80,0.00,33.64,48.40,1.18,37.61,51.10,916.09,0.00,0.43,1416.54,1417.88,50.10,754.47,46.79
2023-05-03 21:30:46,2023-05-03 21:45:46,0.00,485.31,1465.38,0.57,85.27,714.27,617.78,7.83,63.08,0.00,33.54,47.25,1.06,36.93,50.52,893.81,0.00,0.25,1332.00,1326.89,49.97,709.12,46.56
2023-05-03 21:45:46,2023-05-03 22:00:46,0.00,486.29,1393.65,0.57,85.34,723.35,625.64,7.83,63.18,0.00,33.56,47.47,1.10,37.04,50.61,898.65,0.45,0.33,1348.98,1355.08,49.92,729.44,46.19
2023-05-03 22:00:46,2023-05-03 22:15:46,0.00,428.78,1670.83,151.27,85.62,805.26,697.95,4.83,64.73,6.06,33.73,49.12,1.37,38.14,51.61,924.38,1.14,0.23,1503.21,1503.54,49.98,805.59,46.42
2023-05-03 22:15:46,2023-05-03 22:30:46,0.00,429.91,1750.47,0.60,85.86,806.01,700.13,5.47,64.76,0.00,33.73,49.20,1.38,38.13,51.60,926.71,0.02,0.16,1506.16,1505.26,50.04,805.14,46.51
2023-05-03 22:30:46,2023-05-03 22:45:46,0.00,430.45,1605.41,0.58,85.57,804.54,699.90,7.81,64.70,0.00,33.72,49.20,1.40,38.12,51.59,926.59,0.00,0.60,1504.40,1505.10,50.01,805.20,46.50
2023-05-03 22:45:46,2023-05-03 23:00:46,0.00,430.46,1650.89,0.57,85.43,804.95,699.65,7.83,64.75,0.00,33.73,49.18,1.41,38.10,51.58,926.19,0.00,0.50,1504.59,1504.95,50.00,805.30,46.49
2023-05-03 23:00:46,2023-05-03 23:15:46,0.00,431.06,1521.79,0.57,85.51,805.11,700.31,7.83,64.76,0.00,33.72,49.18,1.44,38.10,51.58,926.33,0.00,0.46,1505.42,1505.37,49.95,805.07,46.52
2023-05-03 23:15:46,2023-05-03 23:30:46,0.00,431.22,1632.28,0.57,85.54,805.51,700.28,7.83,64.75,0.00,33.73,49.20,1.44,38.12,51.60,926.81,0.00,0.48,1505.83,1506.08,50.01,805.80,46.50
2023-05-03 23:30:46,2023-05-03 23:45:46,0.00,430.44,1635.01,0.62,85.59,805.77,700.20,7.83,64.81,0.00,33.73,49.19,1.46,38.12,51.61,926.35,0.00,0.37,1505.96,1505.44,50.00,805.24,46.51
2023-05-03 23:45:46,2023-05-04 00:00:46,0.00,431.03,1513.77,0.58,85.60,805.01,700.24,7.83,64.80,0.00,33.74,49.18,1.48,38.13,51.62,926.19,0.00,0.37,1505.26,1505.71,49.99,805.48,46.51
