From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-04 00:00:46,2023-05-04 00:15:46,0.00,430.49,1676.44,0.57,85.56,804.55,700.25,7.83,64.83,0.00,33.72,49.19,1.50,38.13,51.61,926.44,0.00,0.36,1504.80,1505.83,50.03,805.58,46.50
2023-05-04 00:15:46,2023-05-04 00:30:46,0.00,429.53,1564.49,0.58,85.59,807.15,700.54,7.83,64.92,0.00,33.73,49.18,1.52,38.15,51.64,925.69,0.00,0.27,1507.71,1505.89,50.02,805.36,46.52
2023-05-04 00:30:46,2023-05-04 00:45:46,0.00,431.43,1560.59,0.57,85.61,805.17,700.14,7.83,64.87,0.00,33.73,49.19,1.54,38.12,51.62,925.95,0.00,0.31,1505.31,1505.65,49.93,805.51,46.50
2023-05-04 00:45:46,2023-05-04 01:00:46,0.00,430.97,1671.50,0.60,85.75,805.14,700.19,7.83,64.90,0.00,33.72,49.17,1.55,38.13,51.61,925.59,0.00,0.25,1505.34,1505.03,50.01,804.85,46.52
2023-05-04 01:00:46,2023-05-04 01:15:46,0.00,430.18,1542.62,0.58,85.72,805.90,699.91,7.83,64.98,0.00,33.75,49.16,1.56,38.13,51.62,924.92,0.00,0.17,1505.79,1504.88,50.03,804.96,46.51
2023-05-04 01:15:46,2023-05-04 01:30:46,0.00,430.99,1588.22,0.57,85.70,803.80,700.02,7.83,65.00,0.00,33.74,49.18,1.58,38.12,51.61,925.47,0.52,0.16,1503.83,1505.35,50.04,805.32,46.50
2023-05-04 01:30:46,2023-05-04 01:45:46,0.00,429.10,1689.38,151.71,86.09,804.16,699.56,4.68,65.24,6.08,33.73,49.16,1.60,38.13,51.61,925.28,1.01,-0.18,1503.71,1504.56,50.02,804.99,46.50
2023-05-04 01:45:46,2023-05-04 02:00:46,0.00,428.18,1764.98,0.57,86.13,805.74,700.14,5.64,65.18,0.00,33.73,49.18,1.64,38.15,51.63,925.86,0.01,-0.09,1505.87,1505.24,49.96,805.09,46.51
2023-05-04 02:00:46,2023-05-04 02:15:46,0.00,427.86,1663.05,6.83,85.86,806.15,699.62,7.81,64.99,0.82,33.73,49.18,1.65,38.16,51.64,925.81,1.13,0.20,1505.78,1504.84,50.00,805.21,46.49
2023-05-04 02:15:46,2023-05-04 02:30:46,0.00,427.99,1694.20,147.94,86.34,807.62,700.84,3.57,65.20,5.46,33.74,49.17,1.67,38.16,51.64,925.63,0.46,-0.08,1508.46,1506.13,50.02,805.28,46.53
2023-05-04 02:30:46,2023-05-04 02:45:46,0.00,428.83,1768.60,0.57,86.11,802.04,699.65,6.73,64.99,0.00,33.73,49.18,1.70,38.16,51.63,926.22,0.00,0.18,1501.71,1504.97,49.92,805.31,46.49
2023-05-04 02:45:46,2023-05-04 03:00:46,0.00,427.74,1521.94,0.57,85.87,806.48,700.08,7.83,64.94,0.00,33.73,49.18,1.73,38.18,51.65,925.64,0.00,0.38,1506.55,1505.64,49.96,805.56,46.50
2023-05-04 03:00:46,2023-05-04 03:15:46,0.00,428.73,1659.34,0.57,85.95,804.39,700.40,7.83,64.91,0.00,33.74,49.18,1.74,38.18,51.65,926.12,0.00,0.37,1504.79,1506.06,50.05,805.67,46.51
2023-05-04 03:15:46,2023-05-04 03:30:46,0.00,427.15,1603.82,0.57,85.97,806.75,700.12,7.83,65.02,0.00,33.74,49.16,1.78,38.18,51.66,925.20,0.00,0.24,1506.86,1505.43,49.97,805.31,46.51
2023-05-04 03:30:46,2023-05-04 03:45:46,0.00,428.15,1533.22,0.57,85.91,804.11,699.18,7.83,64.98,0.00,33.74,49.18,1.80,38.18,51.65,926.51,0.00,0.27,1503.30,1504.38,50.04,805.20,46.48
2023-05-04 03:45:46,2023-05-04 04:00:46,0.00,427.75,1674.78,0.57,86.11,805.01,699.98,7.83,65.05,0.00,33.75,49.19,1.83,38.20,51.67,926.13,0.00,0.23,1504.96,1505.77,50.00,805.80,46.49
2023-05-04 04:00:46,2023-05-04 04:15:46,0.00,427.78,1572.81,0.57,86.23,805.97,700.15,7.83,65.12,0.00,33.75,49.18,1.86,38.20,51.67,925.93,0.00,0.12,1506.08,1505.51,49.97,805.36,46.51
2023-05-04 04:15:46,2023-05-04 04:30:46,0.00,428.08,1553.14,0.57,86.23,805.79,699.99,7.83,65.10,0.00,33.74,49.18,1.90,38.20,51.65,926.04,0.00,0.17,1505.79,1505.16,50.09,805.17,46.51
2023-05-04 04:30:46,2023-05-04 04:45:46,0.00,427.19,1669.94,27.08,86.09,806.74,700.31,7.78,65.30,1.62,33.74,49.17,1.94,38.22,51.70,925.78,1.19,-0.07,1507.10,1505.77,49.95,805.46,46.51
2023-05-04 04:45:46,2023-05-04 05:00:46,0.00,428.43,1648.33,127.53,86.45,802.66,699.87,3.50,65.39,4.42,33.74,49.17,1.96,38.22,51.69,926.08,0.38,-0.28,1502.55,1505.84,49.94,805.97,46.48
2023-05-04 05:00:46,2023-05-04 05:15:46,0.00,427.47,1785.81,0.58,86.47,805.71,699.69,6.84,65.22,0.00,33.76,49.16,2.01,38.24,51.69,925.20,0.00,0.06,1505.43,1504.87,49.98,805.17,46.50
2023-05-04 05:15:46,2023-05-04 05:30:46,0.00,427.62,1512.33,0.57,86.24,807.44,700.30,7.83,65.28,0.00,33.75,49.17,2.05,38.25,51.71,925.58,0.00,-0.04,1507.73,1505.97,50.00,805.67,46.50
2023-05-04 05:30:46,2023-05-04 05:45:46,0.00,428.12,1635.00,0.57,86.25,804.07,699.92,7.83,65.29,0.00,33.74,49.19,2.08,38.26,51.71,926.77,0.00,-0.06,1503.99,1505.72,50.08,805.80,46.48
2023-05-04 05:45:46,2023-05-04 06:00:46,0.00,425.41,1612.98,0.57,86.42,805.52,699.96,7.83,65.43,0.00,33.75,49.20,2.13,38.29,51.75,927.33,0.00,-0.26,1505.49,1505.66,49.99,805.70,46.49
2023-05-04 06:00:46,2023-05-04 06:15:46,0.00,423.52,1531.55,0.57,86.33,806.47,699.99,7.83,65.34,0.00,33.76,49.24,2.14,38.36,51.77,929.54,0.00,-0.11,1506.43,1505.51,50.03,805.53,46.49
2023-05-04 06:15:46,2023-05-04 06:30:46,0.00,421.39,1672.20,0.58,86.42,808.04,699.55,7.83,65.47,0.00,33.76,49.29,2.19,38.36,51.77,930.69,0.00,-0.27,1507.56,1504.90,50.00,805.35,46.48
2023-05-04 06:30:46,2023-05-04 06:45:46,0.00,421.51,1537.23,0.57,86.39,803.64,700.14,7.83,65.43,0.00,33.75,49.28,2.19,38.36,51.75,931.06,0.00,-0.29,1503.76,1505.52,50.06,805.38,46.50
2023-05-04 06:45:46,2023-05-04 07:00:46,0.00,420.03,1592.67,0.57,86.32,806.66,700.46,7.83,65.46,0.00,33.75,49.27,2.23,38.35,51.77,930.29,0.00,-0.25,1507.07,1505.56,50.01,805.10,46.52
2023-05-04 07:00:46,2023-05-04 07:15:46,0.00,421.13,1636.21,0.57,86.51,803.35,699.77,7.83,65.54,0.00,33.76,49.27,2.24,38.35,51.77,930.53,0.00,-0.42,1503.12,1505.28,50.00,805.50,46.49
2023-05-04 07:15:46,2023-05-04 07:30:46,0.00,421.18,1524.91,0.57,86.48,807.21,699.98,7.83,65.51,0.00,33.76,49.27,2.27,38.34,51.77,930.15,0.00,-0.32,1507.18,1505.27,50.02,805.29,46.50
2023-05-04 07:30:46,2023-05-04 07:45:46,0.00,421.74,1638.77,0.58,86.65,806.16,700.13,7.83,65.54,0.00,33.75,49.27,2.29,38.33,51.75,929.97,0.00,-0.40,1506.30,1505.40,50.03,805.27,46.51
2023-05-04 07:45:46,2023-05-04 08:00:46,0.00,422.73,1572.47,0.57,86.61,803.06,700.16,7.83,65.57,0.00,33.76,49.25,2.32,38.31,51.74,929.83,0.00,-0.50,1503.21,1505.58,49.94,805.41,46.51
2023-05-04 08:00:46,2023-05-04 08:15:46,0.00,423.17,1543.64,0.57,86.61,806.22,700.17,7.83,65.58,0.00,33.75,49.23,2.35,38.29,51.74,928.38,0.00,-0.41,1506.32,1505.48,50.03,805.31,46.51
2023-05-04 08:15:46,2023-05-04 08:30:46,0.00,448.22,1549.44,22.58,86.53,748.76,656.53,7.79,64.68,1.14,33.64,48.21,2.13,37.64,51.12,912.18,1.18,-0.51,1405.32,1404.98,50.07,748.45,46.73
2023-05-04 08:30:46,2023-05-04 08:45:46,0.00,431.75,1689.83,133.16,87.04,805.03,692.51,3.53,65.69,4.52,33.72,49.01,2.42,38.12,51.57,923.57,0.40,-0.51,1497.58,1499.34,49.92,806.83,46.18
2023-05-04 08:45:46,2023-05-04 09:00:46,0.00,423.22,1777.54,0.57,86.71,804.86,700.02,6.84,65.58,0.00,33.73,49.24,2.44,38.25,51.68,928.78,0.00,-0.20,1504.91,1505.86,50.05,805.85,46.49
2023-05-04 09:00:46,2023-05-04 09:15:46,0.00,423.59,1518.71,0.58,86.58,801.08,699.55,7.82,65.34,0.00,33.74,49.23,2.45,38.25,51.67,928.89,0.00,0.11,1500.63,1504.89,49.98,805.33,46.49
2023-05-04 09:15:46,2023-05-04 09:30:46,0.00,423.04,1665.62,0.57,86.76,805.86,699.78,7.82,65.41,0.00,33.76,49.22,2.48,38.25,51.69,928.05,0.00,0.03,1505.69,1504.84,49.98,805.05,46.50
2023-05-04 09:30:46,2023-05-04 09:45:46,0.00,423.30,1570.92,0.57,86.71,805.99,700.50,7.82,65.55,0.00,33.75,49.22,2.51,38.26,51.72,927.79,0.75,-0.19,1506.50,1505.64,50.00,805.14,46.53
2023-05-04 09:45:46,2023-05-04 10:00:46,0.00,424.67,1598.98,150.22,87.09,802.13,699.76,4.35,65.62,5.95,33.75,49.22,2.53,38.25,51.69,928.46,0.87,-0.36,1501.86,1505.00,50.07,805.23,46.50
2023-05-04 10:00:46,2023-05-04 10:15:46,0.00,422.67,1815.22,0.57,87.09,809.39,700.21,5.99,65.71,0.00,33.75,49.20,2.58,38.26,51.72,926.83,0.01,-0.39,1509.62,1505.30,50.05,805.09,46.52
2023-05-04 10:15:46,2023-05-04 10:30:46,0.00,424.86,1534.71,0.57,86.77,802.55,699.89,7.82,65.32,0.00,33.75,49.21,2.60,38.23,51.69,927.84,0.00,0.23,1502.47,1505.40,49.97,805.50,46.49
2023-05-04 10:30:46,2023-05-04 10:45:46,0.00,423.63,1671.16,0.57,86.96,805.50,699.53,7.82,65.53,0.00,33.75,49.19,2.64,38.24,51.72,926.98,0.01,-0.09,1505.02,1505.39,50.04,805.87,46.47
2023-05-04 10:45:46,2023-05-04 11:00:46,0.00,423.86,1472.90,151.90,87.09,807.52,700.24,5.46,66.17,6.11,33.77,49.20,2.68,38.25,51.73,927.14,1.48,-1.15,1507.77,1506.08,50.02,805.85,46.49
2023-05-04 11:00:46,2023-05-04 11:15:46,0.00,423.88,1935.62,0.57,87.47,804.80,699.24,4.98,65.66,0.00,33.76,49.19,2.72,38.23,51.69,927.03,0.05,-0.19,1504.02,1504.28,50.07,805.04,46.48
2023-05-04 11:15:46,2023-05-04 11:30:46,0.00,424.62,1660.91,0.57,87.05,803.87,699.81,7.73,65.42,0.00,33.77,49.21,2.73,38.25,51.71,927.72,0.00,0.39,1503.68,1505.05,50.00,805.24,46.50
2023-05-04 11:30:46,2023-05-04 11:45:46,0.00,423.46,1565.24,0.57,87.10,808.29,700.60,7.82,65.57,0.00,33.77,49.18,2.78,38.25,51.75,926.26,0.00,0.27,1508.88,1506.06,50.04,805.46,46.52
2023-05-04 11:45:46,2023-05-04 12:00:46,0.00,425.55,1562.22,0.57,87.11,801.08,699.58,7.82,65.47,0.00,33.76,49.21,2.79,38.24,51.69,927.72,0.00,0.32,1500.65,1504.60,50.01,805.02,46.50
2023-05-04 12:00:46,2023-05-04 12:15:46,0.00,424.08,1676.29,0.57,87.06,807.30,700.09,7.82,65.60,0.00,33.76,49.19,2.85,38.22,51.72,926.46,0.00,0.20,1507.39,1505.33,50.04,805.24,46.51
2023-05-04 12:15:46,2023-05-04 12:30:46,0.00,426.59,1528.28,0.57,87.18,802.46,700.05,7.82,65.56,0.00,33.76,49.20,2.86,38.21,51.70,927.31,0.00,0.15,1502.51,1505.59,50.04,805.54,46.50
2023-05-04 12:30:46,2023-05-04 12:45:46,0.00,425.03,1607.49,0.57,87.21,806.78,699.64,7.82,65.64,0.00,33.77,49.16,2.90,38.21,51.70,925.76,0.00,0.18,1506.45,1504.72,50.01,805.06,46.50
2023-05-04 12:45:46,2023-05-04 13:00:46,0.00,425.53,1653.87,0.57,87.12,804.47,700.06,7.82,65.68,0.00,33.76,49.21,2.93,38.23,51.71,927.23,0.33,0.03,1504.52,1505.62,50.02,805.56,46.50
2023-05-04 13:00:46,2023-05-04 13:15:46,0.00,424.00,1558.19,148.33,87.51,805.52,699.95,4.90,65.84,6.03,33.76,49.18,2.97,38.21,51.71,926.40,1.29,-0.21,1505.43,1505.13,50.01,805.17,46.50
2023-05-04 13:15:46,2023-05-04 13:30:46,0.00,424.71,1838.58,0.57,87.72,807.19,700.49,5.49,65.84,0.00,33.76,49.19,3.00,38.22,51.70,926.61,0.04,-0.15,1507.67,1505.65,50.01,805.16,46.52
2023-05-04 13:30:46,2023-05-04 13:45:46,0.00,427.63,1572.01,0.57,87.22,801.43,699.90,7.81,65.55,0.00,33.75,49.19,3.03,38.19,51.68,926.99,0.00,0.35,1501.35,1505.62,50.02,805.72,46.49
2023-05-04 13:45:46,2023-05-04 14:00:46,0.00,425.05,1655.04,0.57,87.29,807.49,700.16,7.82,65.68,0.00,33.75,49.16,3.09,38.20,51.70,925.43,0.00,0.23,1507.63,1505.70,50.03,805.54,46.50
2023-05-04 14:00:46,2023-05-04 14:15:46,0.00,425.92,1520.70,0.57,87.28,800.94,699.20,7.82,65.67,0.00,33.75,49.19,3.11,38.20,51.68,927.20,0.00,0.18,1500.12,1504.44,49.89,805.24,46.48
2023-05-04 14:15:46,2023-05-04 14:30:46,0.00,424.24,1626.59,0.58,87.46,806.01,700.02,7.82,65.71,0.00,33.76,49.20,3.12,38.21,51.71,926.98,0.00,0.20,1506.06,1505.25,49.97,805.23,46.50
2023-05-04 14:30:46,2023-05-04 14:45:46,0.00,424.16,1638.04,0.57,87.34,807.49,700.70,7.82,65.84,0.00,33.77,49.19,3.13,38.22,51.73,926.54,0.81,0.02,1508.20,1506.56,50.04,805.86,46.51
2023-05-04 14:45:46,2023-05-04 15:00:46,0.00,425.52,1595.40,152.02,87.77,806.05,700.58,4.34,65.98,5.98,33.76,49.17,3.15,38.20,51.69,925.44,0.82,-0.16,1506.65,1505.48,50.03,804.90,46.54
2023-05-04 15:00:46,2023-05-04 15:15:46,0.00,429.63,1808.08,0.57,87.63,805.43,700.72,6.01,65.89,0.00,33.76,49.12,3.20,38.15,51.69,923.24,0.01,-0.01,1506.14,1506.38,49.92,805.66,46.52
2023-05-04 15:15:46,2023-05-04 15:30:46,0.00,431.58,1543.74,0.57,87.61,804.15,699.94,7.82,65.61,0.00,33.76,49.12,3.24,38.12,51.66,923.57,0.00,0.36,1504.09,1505.47,50.01,805.53,46.49
2023-05-04 15:30:46,2023-05-04 15:45:46,0.00,430.18,1671.95,0.57,87.57,803.50,699.75,7.82,65.69,0.00,33.76,49.10,3.29,38.12,51.66,922.70,0.00,0.29,1503.24,1505.15,49.99,805.40,46.49
2023-05-04 15:45:46,2023-05-04 16:00:46,0.00,432.31,1566.28,0.57,87.69,804.49,700.70,7.82,65.78,0.00,33.74,49.11,3.35,38.11,51.64,922.36,0.00,0.19,1505.19,1506.05,49.99,805.34,46.53
2023-05-04 16:00:46,2023-05-04 16:15:46,0.00,432.14,1551.06,0.57,87.70,803.34,699.88,7.82,65.78,0.00,33.76,49.07,3.42,38.08,51.64,921.31,0.00,0.22,1503.22,1505.33,49.98,805.44,46.49
2023-05-04 16:15:46,2023-05-04 16:30:46,0.00,431.97,1672.71,0.57,87.83,807.43,700.26,7.82,66.03,0.00,33.76,49.07,3.60,38.09,51.66,920.98,0.98,0.03,1507.70,1505.93,49.92,805.66,46.50
2023-05-04 16:30:46,2023-05-04 16:45:46,0.00,431.99,1637.71,153.79,88.49,806.44,699.33,3.91,66.30,6.19,33.76,49.06,3.83,38.10,51.65,920.38,0.66,-0.18,1505.75,1504.71,50.12,805.36,46.48
2023-05-04 16:45:46,2023-05-04 17:00:46,0.00,432.54,1820.82,0.57,88.46,805.81,700.61,6.47,66.33,0.00,33.76,49.09,4.09,38.11,51.67,920.96,0.00,-0.03,1506.35,1506.56,49.99,805.96,46.50
2023-05-04 17:00:46,2023-05-04 17:15:46,0.00,433.20,1552.28,0.57,88.50,801.61,699.74,7.83,66.18,0.00,33.77,49.08,4.29,38.12,51.66,921.19,0.00,0.28,1501.33,1505.05,49.96,805.31,46.49
2023-05-04 17:15:46,2023-05-04 17:30:46,0.00,431.78,1584.01,0.57,88.55,806.75,699.82,7.83,66.35,0.00,33.77,49.07,4.50,38.12,51.67,920.06,0.00,0.23,1506.62,1505.10,49.97,805.27,46.50
2023-05-04 17:30:46,2023-05-04 17:45:46,0.00,432.23,1655.74,0.55,88.76,804.09,700.09,7.83,66.45,0.00,33.76,49.09,4.68,38.14,51.68,921.52,0.00,0.15,1504.18,1505.45,50.02,805.35,46.50
2023-05-04 17:45:46,2023-05-04 18:00:46,0.00,273.86,937.37,0.57,81.15,607.23,85.10,7.82,56.09,0.00,30.19,6.66,1.88,28.69,42.57,249.43,0.00,1.45,692.29,649.77,47.04,564.68,4.65
2023-05-04 18:00:46,2023-05-04 18:15:46,0.00,315.59,254.82,0.55,12.58,0.41,3.90,7.75,9.33,0.00,0.00,0.00,0.00,0.50,0.14,46.19,0.00,2.26,4.28,3.90,18.23,0.00,0.00
2023-05-04 18:15:46,2023-05-04 18:30:46,0.00,375.50,760.82,141.15,23.30,0.44,0.37,6.99,17.33,5.25,0.00,0.00,0.00,0.49,0.14,50.92,1.38,2.12,0.83,0.37,26.16,0.00,0.00
2023-05-04 18:30:46,2023-05-04 18:45:46,0.00,450.80,869.69,0.57,27.28,0.44,0.40,2.39,20.00,0.00,0.00,0.00,0.00,0.50,0.14,83.91,0.23,2.00,0.83,0.40,43.16,0.00,0.00
2023-05-04 18:45:46,2023-05-04 19:00:46,0.00,450.70,879.03,0.57,27.20,0.42,0.44,3.62,20.00,0.00,0.00,0.00,0.00,0.50,0.14,77.83,0.00,1.98,0.86,0.45,39.19,0.00,0.00
2023-05-04 19:00:46,2023-05-04 19:15:46,0.00,450.60,877.63,0.57,27.28,0.46,0.41,4.85,20.00,0.00,0.00,0.00,0.00,0.50,0.14,67.32,0.00,1.98,0.89,0.41,33.35,0.00,0.00
2023-05-04 19:15:46,2023-05-04 19:30:46,0.00,450.58,887.75,0.57,27.26,0.44,0.39,6.10,20.00,0.00,0.00,0.00,0.00,0.50,0.14,57.80,0.00,1.96,0.82,0.40,28.14,0.00,0.00
2023-05-04 19:30:46,2023-05-04 19:45:46,0.00,450.54,888.93,0.57,26.04,0.47,0.40,7.30,20.00,0.00,0.00,0.00,0.00,0.49,0.14,50.42,0.00,1.95,0.86,0.40,24.46,0.00,0.00
2023-05-04 19:45:46,2023-05-04 20:00:46,0.00,450.54,880.47,0.57,25.55,0.39,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,44.59,0.00,1.94,0.81,0.42,21.72,0.00,0.00
2023-05-04 20:00:46,2023-05-04 20:15:46,0.00,450.56,878.94,0.58,25.56,0.42,0.35,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,40.13,0.00,1.93,0.77,0.36,19.76,0.00,0.00
2023-05-04 20:15:46,2023-05-04 20:30:46,0.00,450.64,881.93,0.57,25.55,0.39,0.42,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,36.59,0.00,1.92,0.82,0.41,18.32,0.00,0.00
2023-05-04 20:30:46,2023-05-04 20:45:46,0.00,451.10,893.90,0.53,25.62,0.48,0.43,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,33.66,0.00,1.92,0.91,0.43,17.31,0.00,0.00
2023-05-04 20:45:46,2023-05-04 21:00:46,0.00,462.95,879.68,0.57,25.67,0.49,0.41,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,31.26,0.00,1.90,0.92,0.42,16.66,0.00,0.00
2023-05-04 21:00:46,2023-05-04 21:15:46,0.00,485.18,894.53,0.58,25.69,0.48,0.37,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,29.24,0.00,1.90,0.82,0.39,15.83,0.00,0.00
2023-05-04 21:15:46,2023-05-04 21:30:46,0.00,497.95,880.49,0.58,25.72,0.42,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,27.56,0.00,1.89,0.79,0.41,15.31,0.00,0.00
2023-05-04 21:30:46,2023-05-04 21:45:46,0.00,513.95,879.96,0.57,25.70,0.40,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,26.02,0.00,1.88,0.79,0.42,14.80,0.00,0.00
2023-05-04 21:45:46,2023-05-04 22:00:46,0.00,535.63,887.22,0.57,25.75,0.43,0.41,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,24.72,0.00,1.87,0.85,0.41,14.24,0.00,0.00
2023-05-04 22:00:46,2023-05-04 22:15:46,0.00,555.11,883.28,0.57,25.72,0.43,0.45,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,23.63,0.00,1.85,0.82,0.45,13.79,0.00,0.00
2023-05-04 22:15:46,2023-05-04 22:30:46,0.00,577.12,892.24,0.57,25.72,0.46,0.39,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,22.59,0.00,1.85,0.85,0.39,13.38,0.00,0.00
2023-05-04 22:30:46,2023-05-04 22:45:46,0.00,597.63,882.34,0.57,25.75,0.49,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.48,0.14,21.65,0.00,1.84,0.90,0.42,13.07,0.00,0.00
2023-05-04 22:45:46,2023-05-04 23:00:46,0.00,610.15,885.97,0.57,25.77,0.42,0.40,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,20.88,0.00,1.84,0.82,0.40,12.86,0.00,0.00
2023-05-04 23:00:46,2023-05-04 23:15:46,0.00,627.15,921.44,0.57,25.82,0.41,0.38,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,20.19,0.00,1.85,0.82,0.38,12.40,0.00,0.00
2023-05-04 23:15:46,2023-05-04 23:30:46,0.00,635.59,904.23,0.58,25.79,0.42,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,19.47,0.00,1.83,0.83,0.40,12.10,0.00,0.00
2023-05-04 23:30:46,2023-05-04 23:45:46,0.00,644.06,905.73,0.58,25.81,0.42,0.38,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,18.91,0.00,1.82,0.79,0.38,12.00,0.00,0.00
2023-05-04 23:45:46,2023-05-05 00:00:46,0.00,650.23,928.15,0.57,25.84,0.44,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,18.38,0.00,1.82,0.81,0.40,11.69,0.00,0.00
2023-05-05 00:00:46,2023-05-05 00:15:46,0.00,646.99,919.29,122.30,26.39,0.39,0.37,7.22,20.00,5.07,0.00,0.00,0.00,0.49,0.14,17.87,1.38,1.99,0.76,0.37,11.64,0.00,0.00
2023-05-05 00:15:46,2023-05-05 00:30:46,0.00,655.60,913.34,17.89,27.24,0.40,0.41,2.34,20.00,0.06,0.00,0.00,0.00,0.49,0.14,17.42,0.24,1.98,0.81,0.41,11.44,0.00,0.00
2023-05-05 00:30:46,2023-05-05 00:45:46,0.00,662.97,906.39,0.57,27.10,0.39,0.38,3.56,20.00,0.00,0.00,0.00,0.00,0.49,0.14,16.99,0.00,1.92,0.78,0.38,11.31,0.00,0.00
2023-05-05 00:45:46,2023-05-05 01:00:46,0.00,670.63,921.34,0.57,27.06,0.39,0.39,4.79,20.00,0.00,0.00,0.00,0.00,0.49,0.14,16.69,0.00,1.90,0.78,0.39,11.03,0.00,0.00
2023-05-05 01:00:46,2023-05-05 01:15:46,0.00,681.24,915.40,0.57,27.14,0.43,0.41,6.02,20.00,0.00,0.00,0.00,0.00,0.49,0.14,16.29,0.00,1.88,0.84,0.40,10.78,0.00,0.00
2023-05-05 01:15:46,2023-05-05 01:30:46,0.00,692.89,911.19,0.57,25.96,0.50,0.37,7.22,20.00,0.00,0.00,0.00,0.00,0.49,0.14,15.92,0.00,1.87,0.87,0.37,10.65,0.00,0.00
2023-05-05 01:30:46,2023-05-05 01:45:46,0.00,701.47,900.68,0.57,25.33,0.42,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,15.72,0.00,1.85,0.84,0.41,10.49,0.00,0.00
2023-05-05 01:45:46,2023-05-05 02:00:46,0.00,711.68,899.52,0.55,25.29,0.44,0.39,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,15.37,0.00,1.84,0.87,0.40,10.32,0.00,0.00
2023-05-05 02:00:46,2023-05-05 02:15:46,0.00,724.56,892.38,0.57,25.30,0.46,0.39,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,15.02,0.00,1.82,0.83,0.38,10.19,0.00,0.00
2023-05-05 02:15:46,2023-05-05 02:30:46,0.00,732.72,897.49,0.57,25.42,0.45,0.38,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,14.87,0.00,1.82,0.83,0.38,10.05,0.00,0.00
2023-05-05 02:30:46,2023-05-05 02:45:46,0.00,745.40,897.03,0.58,25.47,0.46,0.36,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,14.52,0.00,1.81,0.80,0.36,9.90,0.00,0.00
2023-05-05 02:45:46,2023-05-05 03:00:46,0.00,750.04,878.92,0.57,25.47,0.46,0.41,7.78,20.00,0.00,0.00,0.00,0.00,0.49,0.14,14.39,0.00,1.80,0.85,0.42,10.11,0.00,0.00
2023-05-05 03:00:46,2023-05-05 03:15:46,0.00,758.97,903.37,0.57,25.52,0.50,0.36,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,14.04,0.00,1.82,0.84,0.37,10.71,0.00,0.00
2023-05-05 03:15:46,2023-05-05 03:30:46,0.00,758.31,948.64,137.00,26.47,0.46,0.40,6.30,20.00,5.55,0.00,0.00,0.00,0.49,0.14,13.96,1.45,2.01,0.85,0.40,10.65,0.00,0.00
2023-05-05 03:30:46,2023-05-05 03:45:46,0.00,755.64,899.98,0.57,27.05,0.39,0.43,2.54,20.00,0.00,0.00,0.00,0.00,0.49,0.14,13.84,0.14,1.90,0.78,0.43,10.61,0.00,0.00
2023-05-05 03:45:46,2023-05-05 04:00:46,0.00,761.12,901.13,0.57,26.91,0.41,0.41,3.75,20.00,0.00,0.00,0.00,0.00,0.49,0.14,13.58,0.00,1.83,0.82,0.41,10.53,0.00,0.00
2023-05-05 04:00:46,2023-05-05 04:15:46,0.00,766.51,917.52,0.57,26.91,0.50,0.37,4.97,20.00,0.00,0.00,0.00,0.00,0.49,0.14,13.54,0.00,1.80,0.90,0.37,10.38,0.00,0.00
2023-05-05 04:15:46,2023-05-05 04:30:46,0.00,770.41,916.57,0.57,26.73,0.41,0.39,6.19,20.00,0.00,0.00,0.00,0.00,0.49,0.14,13.50,0.00,1.79,0.80,0.39,10.30,0.00,0.00
2023-05-05 04:30:46,2023-05-05 04:45:46,0.00,770.93,930.32,0.57,25.57,0.45,0.42,7.36,20.00,0.00,0.00,0.00,0.00,0.49,0.14,13.20,0.00,1.78,0.88,0.42,10.24,0.00,0.00
2023-05-05 04:45:46,2023-05-05 05:00:46,0.00,778.26,966.76,129.27,25.02,0.44,0.34,7.15,20.00,5.63,0.00,0.00,0.00,0.49,0.14,13.07,1.30,1.60,0.77,0.34,10.16,0.00,0.00
2023-05-05 05:00:46,2023-05-05 05:15:46,0.00,780.93,934.28,6.41,26.97,0.42,0.35,2.35,20.00,0.12,0.00,0.00,0.00,0.49,0.14,13.07,0.24,1.88,0.79,0.36,10.10,0.00,0.00
2023-05-05 05:15:46,2023-05-05 05:30:46,0.00,782.86,914.45,0.58,27.36,0.41,0.40,3.58,20.00,0.00,0.00,0.00,0.00,0.49,0.14,13.02,0.00,2.04,0.82,0.39,9.99,0.00,0.00
2023-05-05 05:30:46,2023-05-05 05:45:46,0.00,789.61,914.23,0.57,27.43,0.45,0.38,4.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,12.71,0.00,2.05,0.83,0.38,9.92,0.00,0.00
2023-05-05 05:45:46,2023-05-05 06:00:46,0.00,785.06,895.08,0.57,27.48,0.47,0.39,6.08,20.00,0.00,0.00,0.00,0.00,0.49,0.14,12.60,0.00,2.05,0.85,0.39,9.85,0.00,0.00
2023-05-05 06:00:46,2023-05-05 06:15:46,0.00,778.80,860.39,0.57,26.23,0.42,0.39,7.28,20.00,0.00,0.00,0.00,0.00,0.49,0.14,12.60,0.49,2.01,0.80,0.39,10.00,0.00,0.00
2023-05-05 06:15:46,2023-05-05 06:30:46,0.00,783.48,871.34,138.27,27.22,0.38,0.42,4.34,20.00,5.16,0.00,0.00,0.00,0.49,0.14,12.49,1.07,2.16,0.82,0.41,9.99,0.00,0.00
2023-05-05 06:30:46,2023-05-05 06:45:46,0.00,787.03,872.00,0.57,27.30,0.43,0.40,2.97,20.00,0.00,0.00,0.00,0.00,0.49,0.14,12.34,0.01,2.01,0.81,0.40,9.91,0.00,0.00
2023-05-05 06:45:46,2023-05-05 07:00:46,0.00,788.01,868.39,0.58,27.22,0.42,0.41,4.20,20.00,0.00,0.00,0.00,0.00,0.49,0.14,12.15,0.00,1.97,0.82,0.42,9.88,0.00,0.00
2023-05-05 07:00:46,2023-05-05 07:15:46,0.00,786.60,847.99,0.57,27.66,0.43,0.39,5.45,20.00,0.00,0.00,0.00,0.00,0.49,0.14,12.13,0.00,2.05,0.80,0.39,9.84,0.00,0.00
2023-05-05 07:15:46,2023-05-05 07:30:46,0.00,784.97,868.55,0.57,26.95,0.45,0.38,6.69,20.00,0.00,0.00,0.00,0.00,0.49,0.14,12.13,0.00,2.05,0.84,0.37,9.75,0.00,0.00
2023-05-05 07:30:46,2023-05-05 07:45:46,0.00,788.83,964.96,135.62,26.59,0.43,0.43,5.71,20.00,5.36,0.00,0.00,0.00,0.49,0.14,12.06,1.45,2.05,0.88,0.44,9.72,0.00,0.00
2023-05-05 07:45:46,2023-05-05 08:00:46,0.00,798.24,871.89,0.57,27.16,0.44,0.37,2.63,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.87,0.08,1.95,0.82,0.37,9.71,0.00,0.00
2023-05-05 08:00:46,2023-05-05 08:15:46,0.00,799.05,855.48,0.57,27.12,0.47,0.39,3.86,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.68,0.00,1.93,0.85,0.39,9.48,0.00,0.00
2023-05-05 08:15:46,2023-05-05 08:30:46,0.00,794.48,857.48,0.57,27.24,0.50,0.34,5.09,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.66,0.00,1.92,0.85,0.34,9.36,0.00,0.00
2023-05-05 08:30:46,2023-05-05 08:45:46,0.00,802.15,852.14,0.57,26.92,0.48,0.36,6.33,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.66,0.00,1.91,0.84,0.37,9.31,0.00,0.00
2023-05-05 08:45:46,2023-05-05 09:00:46,0.00,809.70,863.32,0.57,25.79,0.48,0.39,7.47,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.63,0.00,1.90,0.83,0.38,9.23,0.00,0.00
2023-05-05 09:00:46,2023-05-05 09:15:46,0.00,815.62,869.73,0.57,25.50,0.47,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.56,0.00,1.89,0.88,0.42,9.15,0.00,0.00
2023-05-05 09:15:46,2023-05-05 09:30:46,0.00,814.51,861.65,0.57,25.50,0.46,0.43,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.45,0.00,1.87,0.86,0.43,9.11,0.00,0.00
2023-05-05 09:30:46,2023-05-05 09:45:46,0.00,814.46,868.98,0.57,25.59,0.46,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.33,0.00,1.87,0.86,0.42,9.04,0.00,0.00
2023-05-05 09:45:46,2023-05-05 10:00:46,0.00,814.40,850.98,0.57,25.61,0.36,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.21,0.00,1.86,0.79,0.42,9.02,0.00,0.00
2023-05-05 10:00:46,2023-05-05 10:15:46,0.00,814.20,903.91,28.50,26.00,0.48,0.44,7.72,20.00,1.35,0.00,0.00,0.00,0.49,0.14,11.19,1.19,1.95,0.92,0.44,8.97,0.00,0.00
2023-05-05 10:15:46,2023-05-05 10:30:46,0.00,813.90,914.21,113.47,27.21,0.40,0.49,2.51,20.00,3.84,0.00,0.00,0.00,0.49,0.14,11.19,0.44,1.95,0.86,0.49,8.92,0.00,0.00
2023-05-05 10:30:46,2023-05-05 10:45:46,0.00,814.15,862.05,0.57,27.09,0.38,0.41,3.39,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.19,0.00,1.91,0.82,0.41,8.89,0.00,0.00
2023-05-05 10:45:46,2023-05-05 11:00:46,0.00,815.53,854.18,0.57,27.00,0.40,0.44,4.62,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.19,0.00,1.90,0.86,0.44,8.84,0.00,0.00
2023-05-05 11:00:46,2023-05-05 11:15:46,0.00,821.03,856.31,0.57,27.25,0.47,0.41,5.85,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.19,0.00,1.90,0.87,0.41,8.83,0.00,0.00
2023-05-05 11:15:46,2023-05-05 11:30:46,0.00,829.53,856.09,0.57,26.17,0.40,0.39,7.06,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.15,0.00,1.89,0.80,0.39,8.71,0.00,0.00
2023-05-05 11:30:46,2023-05-05 11:45:46,0.00,837.35,852.12,0.57,25.44,0.42,0.41,7.76,20.00,0.00,0.00,0.00,0.00,0.49,0.14,11.03,0.00,1.88,0.83,0.41,8.71,0.00,0.00
2023-05-05 11:45:46,2023-05-05 12:00:46,0.00,860.74,850.89,0.57,25.44,0.45,0.43,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.90,0.00,1.86,0.89,0.43,8.62,0.00,0.00
2023-05-05 12:00:46,2023-05-05 12:15:46,0.00,868.10,857.65,0.57,25.48,0.41,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.76,0.00,1.85,0.83,0.42,8.64,0.00,0.00
2023-05-05 12:15:46,2023-05-05 12:30:46,0.00,859.29,921.47,13.49,25.67,0.40,0.41,7.75,20.00,1.25,0.00,0.00,0.00,0.50,0.14,10.72,0.91,1.91,0.81,0.40,8.61,0.00,0.00
2023-05-05 12:30:46,2023-05-05 12:45:46,0.00,863.73,920.66,122.11,27.10,0.39,0.41,2.61,20.00,4.68,0.00,0.00,0.00,0.50,0.14,10.72,0.18,1.91,0.79,0.41,8.53,0.00,0.00
2023-05-05 12:45:46,2023-05-05 13:00:46,0.00,897.95,865.53,0.57,27.01,0.42,0.43,3.38,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.72,0.00,1.87,0.84,0.43,8.42,0.00,0.00
2023-05-05 13:00:46,2023-05-05 13:15:46,0.00,968.76,858.82,0.57,26.94,0.42,0.41,4.60,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.72,0.00,1.85,0.85,0.43,8.40,0.00,0.00
2023-05-05 13:15:46,2023-05-05 13:30:46,0.00,1035.46,868.83,0.57,54.24,0.37,0.42,6.14,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.70,0.07,1.87,0.81,0.41,8.35,0.00,0.00
2023-05-05 13:30:46,2023-05-05 13:45:46,0.00,1070.41,979.48,148.18,82.09,0.38,0.41,5.37,20.00,6.03,0.00,0.00,0.00,0.50,0.14,10.65,1.58,1.84,0.82,0.41,8.31,0.00,0.00
2023-05-05 13:45:46,2023-05-05 14:00:46,0.00,1079.48,875.97,0.57,83.71,0.36,0.39,4.89,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.51,0.14,1.79,0.77,0.38,8.23,0.00,0.00
2023-05-05 14:00:46,2023-05-05 14:15:46,0.00,1079.31,865.97,0.57,78.78,0.43,0.43,7.67,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.44,0.00,1.79,0.88,0.44,8.24,0.00,0.00
2023-05-05 14:15:46,2023-05-05 14:30:46,0.00,1084.14,874.70,0.55,78.24,0.42,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.29,0.00,1.76,0.85,0.42,8.14,0.00,0.00
2023-05-05 14:30:46,2023-05-05 14:45:46,0.00,1086.97,859.79,0.57,78.07,0.49,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.28,0.00,1.74,0.90,0.39,8.07,0.00,0.00
2023-05-05 14:45:46,2023-05-05 15:00:46,0.00,1097.08,874.01,0.57,78.05,0.44,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.25,0.08,1.73,0.88,0.43,8.10,0.00,0.00
2023-05-05 15:00:46,2023-05-05 15:15:46,0.00,1132.88,984.24,154.29,81.22,0.44,0.41,5.29,20.00,5.51,0.00,0.00,0.00,0.49,0.14,10.25,1.61,1.76,0.84,0.41,8.05,0.00,0.00
2023-05-05 15:15:46,2023-05-05 15:30:46,0.00,1182.88,857.93,0.57,82.95,0.41,0.40,4.93,20.00,0.00,0.00,0.00,0.00,0.49,0.14,10.22,0.17,1.69,0.83,0.40,8.10,0.00,0.00
2023-05-05 15:30:46,2023-05-05 15:45:46,0.00,1235.10,917.07,0.57,78.24,0.37,0.45,7.67,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.22,1.12,1.71,0.83,0.45,8.02,0.00,0.00
2023-05-05 15:45:46,2023-05-05 16:00:46,0.00,1257.50,934.93,149.85,82.89,0.37,0.44,3.74,20.00,5.98,0.00,0.00,0.00,0.50,0.14,10.06,0.87,1.69,0.82,0.45,7.97,0.00,0.00
2023-05-05 16:00:46,2023-05-05 16:15:46,0.00,1268.22,863.19,0.57,81.07,0.50,0.44,6.30,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.84,0.07,1.65,0.92,0.44,7.90,0.00,0.00
2023-05-05 16:15:46,2023-05-05 16:30:46,0.00,1291.65,861.72,0.57,77.38,0.45,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.81,0.00,1.65,0.89,0.44,7.89,0.00,0.00
2023-05-05 16:30:46,2023-05-05 16:45:46,0.00,1318.12,862.37,0.57,77.34,0.41,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.78,0.00,1.64,0.81,0.42,7.81,0.00,0.00
2023-05-05 16:45:46,2023-05-05 17:00:46,0.00,1338.21,857.24,0.57,77.05,0.41,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.78,0.00,1.62,0.80,0.39,7.71,0.00,0.00
2023-05-05 17:00:46,2023-05-05 17:15:46,0.00,1345.09,850.31,0.57,77.04,0.43,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.78,0.00,1.61,0.78,0.37,7.64,0.00,0.00
2023-05-05 17:15:46,2023-05-05 17:30:46,0.00,1346.25,856.19,0.57,77.01,0.40,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.77,0.00,1.60,0.83,0.41,7.66,0.00,0.00
2023-05-05 17:30:46,2023-05-05 17:45:46,0.00,1346.82,855.62,0.57,76.90,0.41,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.75,0.00,1.59,0.84,0.42,7.67,0.00,0.00
2023-05-05 17:45:46,2023-05-05 18:00:46,0.00,1355.19,866.89,0.57,76.89,0.42,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.60,0.00,1.59,0.77,0.36,7.62,0.00,0.00
2023-05-05 18:00:46,2023-05-05 18:15:46,0.00,1372.46,856.92,0.57,76.78,0.42,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.49,0.00,1.57,0.84,0.43,7.58,0.00,0.00
2023-05-05 18:15:46,2023-05-05 18:30:46,0.00,1388.13,855.41,0.57,76.59,0.40,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.38,0.00,1.56,0.77,0.38,7.54,0.00,0.00
2023-05-05 18:30:46,2023-05-05 18:45:46,0.00,1403.61,858.56,0.57,76.55,0.42,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.36,0.00,1.55,0.80,0.36,7.52,0.00,0.00
2023-05-05 18:45:46,2023-05-05 19:00:46,0.00,1424.89,872.66,0.58,76.43,0.49,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.36,0.00,1.54,0.87,0.39,7.44,0.00,0.00
2023-05-05 19:00:46,2023-05-05 19:15:46,0.00,1444.63,855.71,0.57,76.35,0.53,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.36,0.00,1.52,0.92,0.41,7.37,0.00,0.00
2023-05-05 19:15:46,2023-05-05 19:30:46,0.00,1461.14,866.84,0.57,76.34,0.44,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.36,0.00,1.52,0.79,0.37,7.31,0.00,0.00
2023-05-05 19:30:46,2023-05-05 19:45:46,0.00,1485.56,883.20,0.57,76.25,0.48,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.34,0.00,1.52,0.87,0.38,7.24,0.00,0.00
2023-05-05 19:45:46,2023-05-05 20:00:46,0.00,1505.16,888.31,0.57,76.73,0.47,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.29,0.64,1.57,0.89,0.40,7.20,0.00,0.00
2023-05-05 20:00:46,2023-05-05 20:15:46,0.00,1532.76,966.44,152.49,81.46,0.44,0.41,4.42,20.00,5.74,0.00,0.00,0.00,0.49,0.14,9.24,1.14,1.61,0.86,0.41,7.16,0.00,0.00
2023-05-05 20:15:46,2023-05-05 20:30:46,0.00,1558.02,908.09,0.57,81.32,0.42,0.36,5.62,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.06,0.13,1.53,0.79,0.36,7.12,0.00,0.00
2023-05-05 20:30:46,2023-05-05 20:45:46,0.00,1579.72,898.40,0.57,76.33,0.43,0.41,7.80,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.95,0.20,1.51,0.84,0.41,7.08,0.00,0.00
2023-05-05 20:45:46,2023-05-05 21:00:46,0.00,1600.35,974.34,150.52,77.64,0.44,0.37,5.08,20.00,6.00,0.00,0.00,0.00,0.49,0.14,8.92,1.62,1.25,0.82,0.37,7.03,0.00,0.00
2023-05-05 21:00:46,2023-05-05 21:15:46,0.00,1620.00,911.29,0.57,83.97,0.42,0.46,5.04,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.89,0.28,1.83,0.90,0.46,6.98,0.00,0.00
2023-05-05 21:15:46,2023-05-05 21:30:46,0.00,1645.21,948.71,2.07,78.81,0.41,0.43,7.71,20.00,0.44,0.00,0.00,0.00,0.49,0.14,8.89,1.14,1.80,0.85,0.43,6.92,0.00,0.00
2023-05-05 21:30:46,2023-05-05 21:45:46,0.00,1670.67,963.32,151.45,84.36,0.46,0.40,3.57,20.00,5.74,0.00,0.00,0.00,0.49,0.14,8.89,0.83,1.81,0.87,0.41,6.94,0.00,0.00
2023-05-05 21:45:46,2023-05-05 22:00:46,0.00,1695.48,932.53,0.57,82.73,0.47,0.42,6.55,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.89,0.05,1.93,0.88,0.42,6.91,0.00,0.00
2023-05-05 22:00:46,2023-05-05 22:15:46,0.00,1713.04,949.35,0.55,79.48,0.41,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.84,0.52,1.92,0.76,0.36,6.87,0.00,0.00
2023-05-05 22:15:46,2023-05-05 22:30:46,0.00,1729.21,970.43,148.28,83.28,0.42,0.35,4.65,20.00,6.03,0.00,0.00,0.00,0.49,0.14,8.78,1.54,1.93,0.79,0.35,6.83,0.00,0.00
2023-05-05 22:30:46,2023-05-05 22:45:46,0.00,1739.63,927.42,0.57,84.02,0.45,0.39,5.55,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.69,0.28,1.90,0.85,0.39,6.78,0.00,0.00
2023-05-05 22:45:46,2023-05-05 23:00:46,0.00,1748.00,920.89,0.58,79.40,0.39,0.39,7.80,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.52,0.00,1.91,0.81,0.38,6.75,0.00,0.00
2023-05-05 23:00:46,2023-05-05 23:15:46,0.00,1772.59,927.09,0.57,79.35,0.42,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.50,0.00,1.91,0.77,0.40,6.72,0.00,0.00
2023-05-05 23:15:46,2023-05-05 23:30:46,0.00,1791.86,969.60,152.05,81.51,0.46,0.39,6.31,20.00,5.95,0.00,0.00,0.00,0.49,0.14,8.42,1.67,1.95,0.87,0.39,6.68,0.00,0.00
2023-05-05 23:30:46,2023-05-05 23:45:46,0.00,1822.58,922.15,0.57,84.82,0.41,0.38,4.22,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.42,0.49,1.91,0.78,0.38,6.65,0.00,0.00
2023-05-05 23:45:46,2023-05-06 00:00:46,0.00,1851.87,938.98,0.57,80.66,0.41,0.38,7.45,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.42,0.02,1.93,0.78,0.38,6.60,0.00,0.00
2023-05-06 00:00:46,2023-05-06 00:15:46,0.00,1886.89,937.75,0.57,79.41,0.39,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.42,0.00,1.92,0.80,0.44,6.58,0.00,0.00
2023-05-06 00:15:46,2023-05-06 00:30:46,0.00,1909.92,928.95,0.57,79.37,0.38,0.46,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.42,0.00,1.91,0.82,0.46,6.56,0.00,0.00
2023-05-06 00:30:46,2023-05-06 00:45:46,0.00,1813.33,530.89,0.57,72.98,0.46,2.30,7.81,18.00,0.00,0.00,0.00,0.00,0.49,0.14,7.59,0.00,1.89,2.73,2.30,4.92,0.00,0.00
2023-05-06 00:45:46,2023-05-06 01:00:46,0.00,1759.61,552.11,0.57,81.83,0.46,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.38,0.00,1.84,0.87,0.39,5.79,0.00,0.00
2023-05-06 01:00:46,2023-05-06 01:15:46,0.00,1753.92,559.37,0.58,81.35,0.48,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.90,0.00,1.84,0.89,0.38,6.54,0.00,0.00
2023-05-06 01:15:46,2023-05-06 01:30:46,0.00,1748.49,577.22,0.57,81.46,0.37,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.15,0.00,1.84,0.73,0.37,6.95,0.00,0.00
2023-05-06 01:30:46,2023-05-06 01:45:46,0.00,1741.92,582.12,0.58,81.41,0.46,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.48,0.14,9.30,0.00,1.84,0.83,0.39,7.17,0.00,0.00
2023-05-06 01:45:46,2023-05-06 02:00:46,0.00,1736.04,553.64,0.57,81.26,0.42,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.31,0.00,1.83,0.77,0.37,7.25,0.00,0.00
2023-05-06 02:00:46,2023-05-06 02:15:46,0.00,1728.80,546.73,0.57,81.19,0.44,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,9.24,0.00,1.83,0.82,0.37,7.24,0.00,0.00
2023-05-06 02:15:46,2023-05-06 02:30:46,0.00,1724.32,549.71,0.57,81.32,0.39,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.97,0.00,1.82,0.78,0.40,7.19,0.00,0.00
2023-05-06 02:30:46,2023-05-06 02:45:46,0.00,1724.19,550.01,0.57,81.33,0.39,0.47,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.89,0.00,1.82,0.84,0.46,7.12,0.00,0.00
2023-05-06 02:45:46,2023-05-06 03:00:46,0.00,1723.90,551.45,0.57,81.41,0.47,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.89,0.00,1.82,0.88,0.40,7.01,0.00,0.00
2023-05-06 03:00:46,2023-05-06 03:15:46,0.00,1722.65,549.15,0.57,81.31,0.38,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.80,0.00,1.82,0.77,0.39,6.93,0.00,0.00
2023-05-06 03:15:46,2023-05-06 03:30:46,0.00,1722.74,539.32,0.55,81.38,0.42,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.59,0.00,1.81,0.82,0.40,6.86,0.00,0.00
2023-05-06 03:30:46,2023-05-06 03:45:46,0.00,1720.71,545.91,0.57,81.38,0.44,0.43,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.46,0.00,1.81,0.87,0.42,6.78,0.00,0.00
2023-05-06 03:45:46,2023-05-06 04:00:46,0.00,1721.50,540.01,0.57,81.37,0.40,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.42,0.00,1.81,0.76,0.36,6.71,0.00,0.00
2023-05-06 04:00:46,2023-05-06 04:15:46,0.00,1719.07,878.55,151.48,83.50,0.45,0.36,6.80,20.00,6.04,0.00,0.00,0.00,0.49,0.14,8.42,1.46,1.87,0.76,0.36,6.65,0.00,0.00
2023-05-06 04:15:46,2023-05-06 04:30:46,0.00,1717.80,880.95,0.57,88.43,0.44,0.38,4.01,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.42,0.43,1.83,0.79,0.37,6.59,0.00,0.00
2023-05-06 04:30:46,2023-05-06 04:45:46,0.00,1717.07,847.94,0.57,82.94,0.44,0.39,7.40,20.00,0.00,0.00,0.00,0.00,0.48,0.14,8.40,0.01,1.84,0.83,0.39,6.52,0.00,0.00
2023-05-06 04:45:46,2023-05-06 05:00:46,0.00,1715.88,847.84,0.58,81.70,0.46,0.35,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.31,0.00,1.84,0.83,0.35,6.49,0.00,0.00
2023-05-06 05:00:46,2023-05-06 05:15:46,0.00,1715.85,864.24,0.57,81.59,0.44,0.41,7.83,20.00,0.00,0.00,0.00,0.00,0.48,0.14,8.18,0.00,1.84,0.83,0.41,6.43,0.00,0.00
2023-05-06 05:15:46,2023-05-06 05:30:46,0.00,1717.52,863.21,0.57,81.52,0.45,0.45,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,8.08,0.19,1.83,0.87,0.45,6.37,0.00,0.00
2023-05-06 05:30:46,2023-05-06 05:45:46,0.00,1717.83,986.20,151.56,85.65,0.40,0.37,5.25,20.00,6.07,0.00,0.00,0.00,0.49,0.14,8.02,1.58,1.86,0.79,0.38,6.32,0.00,0.00
2023-05-06 05:45:46,2023-05-06 06:00:46,0.00,1717.82,850.13,0.57,87.55,0.40,0.41,5.16,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.95,0.19,1.82,0.76,0.42,6.29,0.00,0.00
2023-05-06 06:00:46,2023-05-06 06:15:46,0.00,1714.83,854.04,0.57,81.92,0.49,0.33,7.76,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.95,0.00,1.84,0.86,0.33,6.23,0.00,0.00
2023-05-06 06:15:46,2023-05-06 06:30:46,0.00,1712.68,845.36,0.57,81.68,0.47,0.34,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.95,0.00,1.84,0.82,0.33,6.17,0.00,0.00
2023-05-06 06:30:46,2023-05-06 06:45:46,0.00,1710.81,847.75,0.57,81.66,0.46,0.35,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.95,0.00,1.83,0.81,0.36,6.09,0.00,0.00
2023-05-06 06:45:46,2023-05-06 07:00:46,0.00,1712.01,849.91,0.57,81.67,0.45,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.95,0.00,1.83,0.87,0.40,5.97,0.00,0.00
2023-05-06 07:00:46,2023-05-06 07:15:46,0.00,1711.97,863.72,0.57,81.66,0.48,0.34,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.95,0.00,1.83,0.83,0.34,5.87,0.00,0.00
2023-05-06 07:15:46,2023-05-06 07:30:46,0.00,1710.86,854.30,0.58,81.43,0.46,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.93,0.00,1.82,0.84,0.37,5.78,0.00,0.00
2023-05-06 07:30:46,2023-05-06 07:45:46,0.00,1709.79,839.20,0.57,81.53,0.44,0.48,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.90,0.00,1.82,0.88,0.48,5.68,0.00,0.00
2023-05-06 07:45:46,2023-05-06 08:00:46,0.00,1712.92,854.73,0.57,81.60,0.48,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.92,0.00,1.82,0.84,0.39,5.61,0.00,0.00
2023-05-06 08:00:46,2023-05-06 08:15:46,0.00,1740.47,851.32,0.57,81.63,0.39,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.90,0.00,1.83,0.79,0.44,5.59,0.00,0.00
2023-05-06 08:15:46,2023-05-06 08:30:46,0.00,1764.87,867.54,0.57,81.45,0.45,0.46,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.85,0.00,1.82,0.91,0.46,5.60,0.00,0.00
2023-05-06 08:30:46,2023-05-06 08:45:46,0.00,1791.45,853.98,0.58,81.44,0.42,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.92,0.00,1.80,0.84,0.39,5.65,0.00,0.00
2023-05-06 08:45:46,2023-05-06 09:00:46,0.00,1798.60,852.22,0.57,81.62,0.42,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.88,0.00,1.81,0.83,0.42,5.67,0.00,0.00
2023-05-06 09:00:46,2023-05-06 09:15:46,0.00,1801.34,864.63,0.57,81.49,0.48,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.86,0.00,1.80,0.91,0.43,5.68,0.00,0.00
2023-05-06 09:15:46,2023-05-06 09:30:46,0.00,1790.86,857.78,0.57,81.44,0.45,0.47,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.82,0.00,1.80,0.93,0.47,5.68,0.00,0.00
2023-05-06 09:30:46,2023-05-06 09:45:46,0.00,1772.81,958.17,152.56,84.28,0.43,0.48,6.21,20.00,6.13,0.00,0.00,0.00,0.49,0.14,7.74,1.73,1.84,0.85,0.48,5.71,0.00,0.00
2023-05-06 09:45:46,2023-05-06 10:00:46,0.00,1757.75,893.38,0.57,88.30,0.46,0.43,4.41,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.70,0.50,1.79,0.91,0.43,5.62,0.00,0.00
2023-05-06 10:00:46,2023-05-06 10:15:46,0.00,1751.98,885.32,0.57,82.24,0.44,0.40,7.56,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.65,0.37,1.79,0.83,0.40,5.61,0.00,0.00
2023-05-06 10:15:46,2023-05-06 10:30:46,0.00,1752.73,951.22,153.48,86.20,0.43,0.43,4.86,20.00,6.31,0.00,0.00,0.00,0.50,0.14,7.52,1.34,1.91,0.87,0.42,5.62,0.00,0.00
2023-05-06 10:30:46,2023-05-06 10:45:46,0.00,1754.12,866.51,0.57,86.73,0.44,0.40,5.46,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.53,0.10,1.85,0.82,0.41,5.54,0.00,0.00
2023-05-06 10:45:46,2023-05-06 11:00:46,0.00,1753.62,891.87,0.57,82.25,0.45,0.42,7.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.51,0.26,1.87,0.87,0.43,5.56,0.00,0.00
2023-05-06 11:00:46,2023-05-06 11:15:46,0.00,1754.67,976.42,153.22,86.18,0.39,0.37,5.11,20.00,6.10,0.00,0.00,0.00,0.50,0.14,7.48,1.41,1.87,0.79,0.37,5.53,0.00,0.00
2023-05-06 11:15:46,2023-05-06 11:30:46,0.00,1753.15,868.25,0.57,86.51,0.49,0.39,5.27,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.48,0.08,1.68,0.87,0.39,5.51,0.00,0.00
2023-05-06 11:30:46,2023-05-06 11:45:46,0.00,1753.39,889.86,0.57,81.51,0.43,0.51,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.37,1.78,0.92,0.51,5.50,0.00,0.00
2023-05-06 11:45:46,2023-05-06 12:00:46,0.00,1754.31,961.30,151.61,86.73,0.48,0.43,4.81,20.00,6.07,0.00,0.00,0.00,0.49,0.14,7.48,1.43,1.88,0.88,0.43,5.43,0.00,0.00
2023-05-06 12:00:46,2023-05-06 12:15:46,0.00,1754.40,884.69,0.58,87.20,0.47,0.45,5.62,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.48,0.15,1.83,0.91,0.45,5.39,0.00,0.00
2023-05-06 12:15:46,2023-05-06 12:30:46,0.00,1754.01,873.89,0.57,81.82,0.45,0.44,7.81,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.48,0.00,1.83,0.84,0.43,5.36,0.00,0.00
2023-05-06 12:30:46,2023-05-06 12:45:46,0.00,1754.48,884.50,0.57,81.70,0.41,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.83,0.84,0.43,5.36,0.00,0.00
2023-05-06 12:45:46,2023-05-06 13:00:46,0.00,1749.99,946.14,63.52,82.61,0.37,0.38,7.66,20.00,2.82,0.00,0.00,0.00,0.50,0.14,7.48,1.37,1.86,0.77,0.38,5.34,0.00,0.00
2023-05-06 13:00:46,2023-05-06 13:15:46,0.00,1740.18,936.32,86.73,88.91,0.43,0.40,3.52,20.00,3.21,0.00,0.00,0.00,0.50,0.14,7.48,0.57,1.82,0.82,0.40,5.32,0.00,0.00
2023-05-06 13:15:46,2023-05-06 13:30:46,0.00,1724.49,901.07,0.57,84.03,0.40,0.44,7.03,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.01,1.82,0.82,0.44,5.24,0.00,0.00
2023-05-06 13:30:46,2023-05-06 13:45:46,0.00,1706.13,906.62,0.58,81.83,0.47,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.82,0.92,0.44,5.18,0.00,0.00
2023-05-06 13:45:46,2023-05-06 14:00:46,0.00,1694.87,906.90,0.57,81.75,0.45,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.46,0.00,1.83,0.91,0.39,5.09,0.00,0.00
2023-05-06 14:00:46,2023-05-06 14:15:46,0.00,1691.64,905.31,0.57,81.73,0.47,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.48,0.00,1.83,0.89,0.40,5.05,0.00,0.00
2023-05-06 14:15:46,2023-05-06 14:30:46,0.00,1689.70,901.86,0.57,81.58,0.38,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.47,0.00,1.81,0.79,0.39,4.98,0.00,0.00
2023-05-06 14:30:46,2023-05-06 14:45:46,0.00,1686.55,905.09,0.57,81.55,0.37,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.46,0.00,1.80,0.77,0.39,4.98,0.00,0.00
2023-05-06 14:45:46,2023-05-06 15:00:46,0.00,1685.69,901.86,0.57,81.48,0.35,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.46,0.00,1.79,0.78,0.45,5.02,0.00,0.00
2023-05-06 15:00:46,2023-05-06 15:15:46,0.00,1681.62,898.86,0.57,81.46,0.39,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.44,0.00,1.79,0.84,0.43,5.02,0.00,0.00
2023-05-06 15:15:46,2023-05-06 15:30:46,0.00,1673.24,911.91,0.57,81.47,0.48,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.34,0.00,1.80,0.90,0.40,5.06,0.00,0.00
2023-05-06 15:30:46,2023-05-06 15:45:46,0.00,1671.60,880.13,0.57,81.35,0.36,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.27,0.00,1.78,0.78,0.42,5.09,0.00,0.00
2023-05-06 15:45:46,2023-05-06 16:00:46,0.00,1670.40,896.56,0.58,81.30,0.43,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.24,0.00,1.77,0.80,0.37,5.02,0.00,0.00
2023-05-06 16:00:46,2023-05-06 16:15:46,0.00,1667.33,902.48,0.57,81.33,0.41,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.13,0.00,1.76,0.89,0.44,4.98,0.00,0.00
2023-05-06 16:15:46,2023-05-06 16:30:46,0.00,1661.11,887.89,0.57,81.11,0.45,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.11,0.00,1.75,0.88,0.41,4.98,0.00,0.00
2023-05-06 16:30:46,2023-05-06 16:45:46,0.00,1657.54,896.82,0.57,81.12,0.45,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.10,0.00,1.75,0.84,0.40,5.02,0.00,0.00
2023-05-06 16:45:46,2023-05-06 17:00:46,0.00,1656.22,895.75,0.57,81.15,0.45,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.04,0.00,1.75,0.88,0.41,5.01,0.00,0.00
2023-05-06 17:00:46,2023-05-06 17:15:46,0.00,1655.76,902.15,0.57,81.08,0.40,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.02,0.00,1.74,0.78,0.41,5.03,0.00,0.00
2023-05-06 17:15:46,2023-05-06 17:30:46,0.00,1655.35,898.02,0.55,81.00,0.42,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.72,0.83,0.46,5.01,0.00,0.00
2023-05-06 17:30:46,2023-05-06 17:45:46,0.00,1653.86,895.42,0.57,80.95,0.41,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.71,0.83,0.40,5.01,0.00,0.00
2023-05-06 17:45:46,2023-05-06 18:00:46,0.00,1653.91,906.81,0.57,80.87,0.39,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.71,0.83,0.40,5.05,0.00,0.00
2023-05-06 18:00:46,2023-05-06 18:15:46,0.00,1655.38,907.85,0.57,80.90,0.37,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.70,0.78,0.42,5.03,0.00,0.00
2023-05-06 18:15:46,2023-05-06 18:30:46,0.00,1657.95,907.39,0.57,80.76,0.45,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.70,0.82,0.41,5.00,0.00,0.00
2023-05-06 18:30:46,2023-05-06 18:45:46,0.00,1658.51,905.33,0.57,80.67,0.44,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.70,0.82,0.38,4.98,0.00,0.00
2023-05-06 18:45:46,2023-05-06 19:00:46,0.00,1650.25,920.36,0.57,80.79,0.47,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,7.00,0.00,1.69,0.86,0.37,4.96,0.00,0.00
2023-05-06 19:00:46,2023-05-06 19:15:46,0.00,1630.27,985.05,152.51,84.24,0.45,0.37,5.56,20.00,6.09,0.00,0.00,0.00,0.50,0.14,6.96,1.67,1.71,0.83,0.37,4.93,0.00,0.00
2023-05-06 19:15:46,2023-05-06 19:30:46,0.00,1619.16,883.83,0.57,86.95,0.43,0.44,4.89,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.95,0.16,1.68,0.89,0.43,4.90,0.00,0.00
2023-05-06 19:30:46,2023-05-06 19:45:46,0.00,1624.26,914.73,0.57,80.58,0.42,0.40,7.70,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.85,0.96,1.62,0.84,0.40,4.87,0.00,0.00
2023-05-06 19:45:46,2023-05-06 20:00:46,0.00,1640.14,950.68,148.82,85.15,0.40,0.39,3.94,20.00,6.07,0.00,0.00,0.00,0.50,0.14,6.75,0.83,1.62,0.81,0.39,4.84,0.00,0.00
2023-05-06 20:00:46,2023-05-06 20:15:46,0.00,1648.51,893.48,0.58,85.60,0.44,0.37,6.35,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.69,0.03,1.85,0.82,0.37,4.81,0.00,0.00
2023-05-06 20:15:46,2023-05-06 20:30:46,0.00,1654.66,904.29,0.57,81.98,0.46,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.61,0.00,1.85,0.86,0.41,4.78,0.00,0.00
2023-05-06 20:30:46,2023-05-06 20:45:46,0.00,1662.67,969.69,152.65,83.17,0.41,0.42,6.61,20.00,6.04,0.00,0.00,0.00,0.49,0.14,6.54,1.47,1.75,0.83,0.41,4.75,0.00,0.00
2023-05-06 20:45:46,2023-05-06 21:00:46,0.00,1671.57,951.20,0.55,87.83,0.46,0.37,4.11,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.31,1.85,0.81,0.37,4.72,0.00,0.00
2023-05-06 21:00:46,2023-05-06 21:15:46,0.00,1676.09,918.61,0.57,83.58,0.44,0.40,7.45,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.54,0.51,1.91,0.85,0.41,4.68,0.00,0.00
2023-05-06 21:15:46,2023-05-06 21:30:46,0.00,1678.80,987.46,151.92,87.51,0.42,0.39,4.65,20.00,6.34,0.00,0.00,0.00,0.50,0.14,6.54,1.17,1.93,0.82,0.38,4.65,0.00,0.00
2023-05-06 21:30:46,2023-05-06 21:45:46,0.00,1687.58,989.11,0.57,87.47,0.43,0.38,5.76,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.54,0.07,1.90,0.84,0.38,4.62,0.00,0.00
2023-05-06 21:45:46,2023-05-06 22:00:46,0.00,1705.72,988.33,0.57,82.57,0.44,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.89,0.83,0.38,4.60,0.00,0.00
2023-05-06 22:00:46,2023-05-06 22:15:46,0.00,1712.80,959.88,0.57,82.47,0.44,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.54,0.00,1.88,0.83,0.44,4.57,0.00,0.00
2023-05-06 22:15:46,2023-05-06 22:30:46,0.00,1716.64,979.89,153.18,85.69,0.40,0.39,5.82,20.00,6.01,0.00,0.00,0.00,0.50,0.14,6.54,1.57,1.92,0.81,0.39,4.56,0.00,0.00
2023-05-06 22:30:46,2023-05-06 22:45:46,0.00,1720.03,925.47,0.57,88.64,0.41,0.42,4.74,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.53,0.17,1.87,0.83,0.42,4.55,0.00,0.00
2023-05-06 22:45:46,2023-05-06 23:00:46,0.00,1722.99,920.09,0.57,82.92,0.44,0.42,7.67,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.47,0.00,1.89,0.85,0.42,4.52,0.00,0.00
2023-05-06 23:00:46,2023-05-06 23:15:46,0.00,1724.65,945.24,0.57,82.41,0.40,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.49,1.01,1.89,0.77,0.39,4.51,0.00,0.00
2023-05-06 23:15:46,2023-05-06 23:30:46,0.00,1725.35,959.62,153.12,88.33,0.36,0.51,4.01,20.00,5.94,0.00,0.00,0.00,0.49,0.14,6.43,0.87,1.89,0.87,0.51,4.48,0.00,0.00
