From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-06 23:30:46,2023-05-06 23:45:46,0.00,1728.41,923.11,0.57,85.89,0.40,0.36,6.41,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.28,0.04,1.86,0.75,0.36,4.45,0.00,0.00
2023-05-06 23:45:46,2023-05-07 00:00:46,0.00,1731.71,914.16,0.57,82.29,0.42,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.17,0.00,1.88,0.83,0.40,4.45,0.00,0.00
2023-05-07 00:00:46,2023-05-07 00:15:46,0.00,1737.58,948.64,23.34,82.69,0.44,0.38,7.79,20.00,0.95,0.00,0.00,0.00,0.49,0.14,6.16,1.25,1.92,0.78,0.38,4.44,0.00,0.00
2023-05-07 00:15:46,2023-05-07 00:30:46,0.00,1745.46,966.78,129.84,89.44,0.46,0.42,3.57,20.00,5.07,0.00,0.00,0.00,0.50,0.14,6.09,0.60,1.89,0.89,0.42,4.39,0.00,0.00
2023-05-07 00:30:46,2023-05-07 00:45:46,0.00,1758.84,955.13,0.57,85.09,0.47,0.40,6.90,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.01,1.88,0.86,0.40,4.39,0.00,0.00
2023-05-07 00:45:46,2023-05-07 01:00:46,0.00,1774.68,953.58,0.57,82.52,0.49,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.07,0.00,1.88,0.90,0.40,4.34,0.00,0.00
2023-05-07 01:00:46,2023-05-07 01:15:46,0.00,1789.46,950.65,0.57,82.45,0.46,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.90,0.84,0.40,4.31,0.00,0.00
2023-05-07 01:15:46,2023-05-07 01:30:46,0.00,1801.52,945.81,0.57,82.41,0.44,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.07,0.00,1.88,0.83,0.38,4.29,0.00,0.00
2023-05-07 01:30:46,2023-05-07 01:45:46,0.00,1817.64,936.65,0.57,82.28,0.45,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.07,0.00,1.87,0.86,0.39,4.27,0.00,0.00
2023-05-07 01:45:46,2023-05-07 02:00:46,0.00,1840.82,931.94,0.57,82.26,0.41,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.07,0.00,1.87,0.80,0.37,4.24,0.00,0.00
2023-05-07 02:00:46,2023-05-07 02:15:46,0.00,1866.14,924.88,0.57,82.25,0.51,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.07,0.00,1.87,0.94,0.40,4.23,0.00,0.00
2023-05-07 02:15:46,2023-05-07 02:30:46,0.00,1890.07,922.66,0.57,82.38,0.42,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.06,0.00,1.87,0.81,0.35,4.21,0.00,0.00
2023-05-07 02:30:46,2023-05-07 02:45:46,0.00,1924.44,914.94,0.58,82.33,0.38,0.32,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.03,0.00,1.87,0.74,0.32,4.18,0.00,0.00
2023-05-07 02:45:46,2023-05-07 03:00:46,0.00,1956.59,915.47,0.57,82.28,0.47,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.00,0.00,1.86,0.85,0.35,4.11,0.00,0.00
2023-05-07 03:00:46,2023-05-07 03:15:46,0.00,1987.57,909.17,0.57,82.20,0.45,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,6.00,0.00,1.85,0.87,0.42,4.10,0.00,0.00
2023-05-07 03:15:46,2023-05-07 03:30:46,0.00,2000.00,917.28,0.55,82.18,0.38,0.45,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.99,0.00,1.85,0.79,0.45,4.12,0.00,0.00
2023-05-07 03:30:46,2023-05-07 03:45:46,0.00,2000.00,915.99,0.57,82.29,0.44,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.05,0.00,1.85,0.82,0.37,4.12,0.00,0.00
2023-05-07 03:45:46,2023-05-07 04:00:46,0.00,2000.00,913.09,0.58,82.27,0.47,0.41,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.97,0.00,1.86,0.87,0.41,4.11,0.00,0.00
2023-05-07 04:00:46,2023-05-07 04:15:46,0.00,2000.00,906.51,0.57,82.30,0.42,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.92,0.00,1.85,0.83,0.36,4.08,0.00,0.00
2023-05-07 04:15:46,2023-05-07 04:30:46,0.00,2000.00,904.50,0.57,82.16,0.46,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.93,0.00,1.84,0.84,0.38,4.04,0.00,0.00
2023-05-07 04:30:46,2023-05-07 04:45:46,0.00,2000.00,911.46,0.57,82.15,0.44,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.72,0.00,1.84,0.79,0.36,3.99,0.00,0.00
2023-05-07 04:45:46,2023-05-07 05:00:46,0.00,2000.00,910.10,0.57,82.22,0.44,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.73,0.00,1.83,0.82,0.38,3.95,0.00,0.00
2023-05-07 05:00:46,2023-05-07 05:15:46,0.00,2000.00,910.47,0.57,82.07,0.43,0.46,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.70,0.00,1.83,0.86,0.46,3.88,0.00,0.00
2023-05-07 05:15:46,2023-05-07 05:30:46,0.00,2000.00,911.75,0.57,82.08,0.47,0.34,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.70,0.00,1.83,0.82,0.34,3.85,0.00,0.00
2023-05-07 05:30:46,2023-05-07 05:45:46,0.00,2000.00,912.17,0.57,82.14,0.45,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.71,0.00,1.84,0.86,0.39,3.84,0.00,0.00
2023-05-07 05:45:46,2023-05-07 06:00:46,0.00,2000.00,912.60,0.57,82.04,0.45,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.73,0.00,1.83,0.85,0.38,3.84,0.00,0.00
2023-05-07 06:00:46,2023-05-07 06:15:46,0.00,2000.00,911.29,0.57,81.91,0.43,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.68,0.00,1.82,0.78,0.39,3.85,0.00,0.00
2023-05-07 06:15:46,2023-05-07 06:30:46,0.00,2000.00,910.88,0.58,81.89,0.49,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.69,0.00,1.82,0.87,0.40,3.85,0.00,0.00
2023-05-07 06:30:46,2023-05-07 06:45:46,0.00,2000.00,921.15,0.57,81.94,0.44,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.67,0.00,1.82,0.85,0.43,3.81,0.00,0.00
2023-05-07 06:45:46,2023-05-07 07:00:46,0.00,2000.00,920.58,0.57,82.11,0.47,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.70,0.00,1.82,0.88,0.40,3.73,0.00,0.00
2023-05-07 07:00:46,2023-05-07 07:15:46,0.00,2000.00,918.69,0.57,81.95,0.46,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.68,0.00,1.81,0.89,0.42,3.69,0.00,0.00
2023-05-07 07:15:46,2023-05-07 07:30:46,0.00,2000.00,920.03,0.57,81.98,0.38,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.69,0.00,1.81,0.79,0.39,3.67,0.00,0.00
2023-05-07 07:30:46,2023-05-07 07:45:46,0.00,2000.00,922.50,0.57,81.97,0.45,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.68,0.00,1.82,0.84,0.39,3.66,0.00,0.00
2023-05-07 07:45:46,2023-05-07 08:00:46,0.00,2000.00,926.26,0.57,81.99,0.37,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.68,0.00,1.82,0.85,0.46,3.66,0.00,0.00
2023-05-07 08:00:46,2023-05-07 08:15:46,0.00,2000.00,925.10,0.58,81.90,0.44,0.48,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.68,0.00,1.81,0.87,0.49,3.69,0.00,0.00
2023-05-07 08:15:46,2023-05-07 08:30:46,0.00,2000.00,917.50,0.57,81.75,0.45,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.49,0.14,5.67,0.00,1.80,0.85,0.42,3.68,0.00,0.00
2023-05-07 08:30:46,2023-05-07 08:45:46,0.00,2000.00,909.48,0.57,81.85,0.44,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.69,0.00,1.80,0.91,0.43,3.67,0.00,0.00
2023-05-07 08:45:46,2023-05-07 09:00:46,0.00,2000.00,910.72,0.58,81.73,0.41,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.70,0.00,1.79,0.87,0.42,3.67,0.00,0.00
2023-05-07 09:00:46,2023-05-07 09:15:46,0.00,2000.00,855.42,0.57,94.76,75.19,2.65,7.82,24.45,0.00,0.00,0.00,0.07,0.51,0.15,11.81,0.00,1.82,77.82,2.65,10.16,0.00,0.00
2023-05-07 09:15:46,2023-05-07 09:30:46,0.00,2000.00,951.12,0.57,212.10,811.42,0.36,7.90,60.10,0.00,26.18,0.00,0.61,24.26,35.51,51.37,0.00,1.15,811.84,617.32,50.00,616.97,0.00
2023-05-07 09:30:46,2023-05-07 09:45:46,0.00,1796.76,1389.28,197.39,212.37,799.76,251.42,6.02,62.01,7.15,32.99,25.02,0.91,32.43,47.31,422.45,1.61,0.67,1051.22,1066.83,49.68,815.42,12.07
2023-05-07 09:45:46,2023-05-07 10:00:46,0.00,526.87,1896.94,0.57,214.07,806.22,695.98,6.99,66.32,0.00,33.53,48.53,1.51,37.36,51.04,899.21,0.22,-0.19,1502.26,1502.13,50.00,806.15,46.33
2023-05-07 10:00:46,2023-05-07 10:15:46,0.00,496.68,1755.19,0.57,214.15,803.80,699.62,7.90,66.05,0.00,33.59,48.71,1.51,37.45,51.15,904.52,0.01,0.30,1503.38,1505.01,50.01,805.39,46.49
2023-05-07 10:15:46,2023-05-07 10:30:46,0.00,489.49,1693.14,0.57,214.15,807.51,700.39,7.90,66.13,0.00,33.61,48.70,1.52,37.47,51.20,903.83,0.16,0.19,1507.87,1505.79,49.97,805.41,46.51
2023-05-07 10:30:46,2023-05-07 10:45:46,0.00,489.92,1644.11,192.58,214.16,798.38,693.59,5.72,66.08,7.83,33.61,48.58,1.52,37.39,51.12,902.67,1.53,-0.19,1491.96,1491.19,49.98,797.60,46.52
2023-05-07 10:45:46,2023-05-07 11:00:46,0.00,481.77,1977.16,0.57,214.29,804.28,699.28,7.30,66.34,0.00,33.66,48.76,1.56,37.55,51.29,906.53,0.15,-0.45,1503.55,1504.79,50.02,805.51,46.47
2023-05-07 11:00:46,2023-05-07 11:15:46,0.00,478.00,1797.74,0.57,214.32,806.60,699.31,7.90,66.25,0.00,33.68,48.78,1.59,37.58,51.32,906.71,0.00,0.12,1505.88,1504.93,50.03,805.62,46.47
2023-05-07 11:15:46,2023-05-07 11:30:46,0.00,475.72,1649.66,0.57,214.36,806.78,699.75,7.90,66.23,0.00,33.67,48.79,1.60,37.58,51.31,907.40,0.00,0.16,1506.50,1504.79,50.01,805.03,46.50
2023-05-07 11:30:46,2023-05-07 11:45:46,0.00,474.13,1727.57,0.57,214.63,805.34,699.86,7.90,66.20,0.00,33.68,48.80,1.62,37.59,51.29,907.98,0.00,0.18,1505.20,1505.31,50.01,805.45,46.49
2023-05-07 11:45:46,2023-05-07 12:00:46,0.00,471.72,1728.11,0.57,214.56,807.82,700.21,7.90,66.30,0.00,33.69,48.80,1.66,37.60,51.31,907.62,0.00,0.06,1508.03,1505.73,50.01,805.52,46.50
2023-05-07 12:00:46,2023-05-07 12:15:46,0.00,434.53,1356.00,0.57,213.97,803.69,354.72,7.90,63.18,0.00,33.32,25.60,1.12,33.54,48.59,574.91,0.00,0.62,1158.38,1145.83,50.29,791.10,23.00
2023-05-07 12:15:46,2023-05-07 12:30:46,0.00,0.00,375.26,0.57,67.04,258.90,0.40,7.78,18.28,0.00,9.72,0.00,0.19,9.31,13.64,26.24,0.00,2.01,259.28,236.32,17.63,235.93,0.00
2023-05-07 12:30:46,2023-05-07 12:45:46,0.00,147.64,267.35,0.57,26.16,0.40,11.18,7.74,6.11,0.00,0.00,0.00,0.00,3.42,2.68,9.92,0.00,2.30,11.57,11.19,3.40,0.00,0.00
2023-05-07 12:45:46,2023-05-07 13:00:46,0.00,479.72,868.86,0.57,83.72,0.45,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.04,0.00,1.88,0.86,0.40,0.86,0.00,0.00
2023-05-07 13:00:46,2023-05-07 13:15:46,0.00,510.86,868.73,0.57,83.19,0.47,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.50,0.68,1.81,0.91,0.38,0.86,0.00,0.00
2023-05-07 13:15:46,2023-05-07 13:30:46,0.00,557.50,864.32,153.99,87.72,0.44,0.40,4.38,20.00,6.13,0.00,0.00,0.00,0.50,0.14,6.54,0.91,1.69,0.83,0.39,0.86,0.00,0.00
2023-05-07 13:30:46,2023-05-07 13:45:46,0.00,569.35,874.56,0.57,88.47,0.42,0.38,6.05,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.76,0.07,1.90,0.82,0.39,0.86,0.00,0.00
2023-05-07 13:45:46,2023-05-07 14:00:46,0.00,574.45,848.48,0.57,83.86,0.43,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.90,0.80,0.40,0.86,0.00,0.00
2023-05-07 14:00:46,2023-05-07 14:15:46,0.00,557.89,864.89,0.57,83.79,0.43,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.19,0.00,1.89,0.82,0.42,0.86,0.00,0.00
2023-05-07 14:15:46,2023-05-07 14:30:46,0.00,542.68,865.42,0.57,83.68,0.41,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.45,0.00,1.89,0.79,0.39,0.86,0.00,0.00
2023-05-07 14:30:46,2023-05-07 14:45:46,0.00,529.32,855.69,0.57,83.65,0.43,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.88,0.89,0.45,0.86,0.00,0.00
2023-05-07 14:45:46,2023-05-07 15:00:46,0.00,518.05,866.97,0.57,83.51,0.40,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.88,0.78,0.37,0.86,0.00,0.00
2023-05-07 15:00:46,2023-05-07 15:15:46,0.00,510.94,855.67,154.73,86.93,0.44,0.37,5.68,20.00,6.01,0.00,0.00,0.00,0.50,0.14,7.48,1.64,1.89,0.82,0.37,0.86,0.00,0.00
2023-05-07 15:15:46,2023-05-07 15:30:46,0.00,501.84,872.05,0.57,89.92,0.42,0.38,4.89,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.20,1.86,0.78,0.38,0.86,0.00,0.00
2023-05-07 15:30:46,2023-05-07 15:45:46,0.00,494.05,847.85,0.57,83.80,0.42,0.41,7.71,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.87,0.83,0.41,0.86,0.00,0.00
2023-05-07 15:45:46,2023-05-07 16:00:46,0.00,487.86,853.90,0.57,83.29,0.44,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.86,0.82,0.39,0.86,0.00,0.00
2023-05-07 16:00:46,2023-05-07 16:15:46,0.00,483.68,862.92,0.57,83.44,0.44,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.87,0.85,0.41,0.86,0.00,0.00
2023-05-07 16:15:46,2023-05-07 16:30:46,0.00,482.17,851.00,0.57,83.37,0.44,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.86,0.82,0.37,0.86,0.00,0.00
2023-05-07 16:30:46,2023-05-07 16:45:46,0.00,480.33,848.85,154.69,87.16,0.37,0.38,5.42,20.00,6.09,0.00,0.00,0.00,0.50,0.14,7.48,1.65,1.88,0.75,0.39,0.86,0.00,0.00
2023-05-07 16:45:46,2023-05-07 17:00:46,0.00,479.25,861.31,0.57,89.57,0.41,0.43,5.13,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.22,1.84,0.85,0.43,0.86,0.00,0.00
2023-05-07 17:00:46,2023-05-07 17:15:46,0.00,478.96,868.61,0.57,83.60,0.44,0.39,7.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.87,1.86,0.83,0.39,0.86,0.00,0.00
2023-05-07 17:15:46,2023-05-07 17:30:46,0.00,477.85,865.01,152.07,89.27,0.43,0.36,4.21,20.00,6.16,0.00,0.00,0.00,0.50,0.14,7.48,1.28,1.86,0.79,0.36,0.86,0.00,0.00
2023-05-07 17:30:46,2023-05-07 17:45:46,0.00,477.78,881.09,0.57,87.64,0.50,0.39,6.25,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.37,1.86,0.91,0.38,0.86,0.00,0.00
2023-05-07 17:45:46,2023-05-07 18:00:46,0.00,477.46,866.44,0.57,83.36,0.41,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.03,1.86,0.81,0.36,0.86,0.00,0.00
2023-05-07 18:00:46,2023-05-07 18:15:46,0.00,478.06,863.86,0.57,83.27,0.41,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.55,1.85,0.85,0.45,0.86,0.00,0.00
2023-05-07 18:15:46,2023-05-07 18:30:46,0.00,479.82,860.12,151.65,88.02,0.35,0.42,4.64,20.00,5.95,0.00,0.00,0.00,0.50,0.14,7.48,1.35,1.88,0.74,0.42,0.86,0.00,0.00
2023-05-07 18:30:46,2023-05-07 18:45:46,0.00,482.49,875.87,0.57,87.91,0.43,0.41,5.79,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.41,1.85,0.83,0.41,0.86,0.00,0.00
2023-05-07 18:45:46,2023-05-07 19:00:46,0.00,483.81,884.59,0.58,83.42,0.42,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.46,0.06,1.86,0.85,0.45,0.86,0.00,0.00
2023-05-07 19:00:46,2023-05-07 19:15:46,0.00,483.85,891.31,0.57,83.27,0.46,0.33,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.84,0.80,0.33,0.86,0.00,0.00
2023-05-07 19:15:46,2023-05-07 19:30:46,0.00,482.97,884.01,0.58,83.22,0.40,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.45,0.00,1.83,0.85,0.45,0.86,0.00,0.00
2023-05-07 19:30:46,2023-05-07 19:45:46,0.00,480.91,887.65,153.34,86.30,0.37,0.34,5.93,20.00,5.88,0.00,0.00,0.00,0.50,0.14,7.43,1.67,1.85,0.72,0.34,0.86,0.00,0.00
2023-05-07 19:45:46,2023-05-07 20:00:46,0.00,479.18,886.84,0.57,89.80,0.42,0.41,4.69,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.35,0.79,1.80,0.84,0.40,0.86,0.00,0.00
2023-05-07 20:00:46,2023-05-07 20:15:46,0.00,478.13,883.81,0.57,83.64,0.40,0.38,7.67,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.33,0.26,1.83,0.78,0.38,0.86,0.00,0.00
2023-05-07 20:15:46,2023-05-07 20:30:46,0.00,477.87,910.84,0.57,82.96,0.42,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.24,0.02,1.81,0.80,0.39,0.86,0.00,0.00
2023-05-07 20:30:46,2023-05-07 20:45:46,0.00,477.81,903.06,0.57,82.94,0.42,0.35,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.05,0.00,1.80,0.76,0.35,0.86,0.00,0.00
2023-05-07 20:45:46,2023-05-07 21:00:46,0.00,477.97,904.18,143.75,83.48,0.43,0.41,7.13,20.00,6.07,0.00,0.00,0.00,0.50,0.14,7.07,1.57,1.70,0.82,0.41,0.86,0.00,0.00
2023-05-07 21:00:46,2023-05-07 21:15:46,0.00,478.39,884.83,8.10,90.53,0.39,0.41,3.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.05,1.10,1.83,0.81,0.40,0.86,0.00,0.00
2023-05-07 21:15:46,2023-05-07 21:30:46,0.00,479.97,864.53,0.57,85.42,0.42,0.34,7.34,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.02,0.47,1.93,0.76,0.33,0.85,0.00,0.00
2023-05-07 21:30:46,2023-05-07 21:45:46,0.00,480.52,877.00,0.57,83.75,0.38,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.02,0.09,1.91,0.80,0.42,0.86,0.00,0.00
2023-05-07 21:45:46,2023-05-07 22:00:46,0.00,480.09,887.77,0.57,83.74,0.41,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.90,0.78,0.39,0.85,0.00,0.00
2023-05-07 22:00:46,2023-05-07 22:15:46,0.00,479.96,864.78,0.58,83.66,0.42,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.89,0.83,0.42,0.85,0.00,0.00
2023-05-07 22:15:46,2023-05-07 22:30:46,0.00,479.90,868.39,50.29,83.28,0.39,0.37,7.72,20.00,2.37,0.00,0.00,0.00,0.50,0.14,7.01,1.25,1.81,0.79,0.38,0.85,0.00,0.00
2023-05-07 22:30:46,2023-05-07 22:45:46,0.00,480.00,875.28,101.84,90.60,0.44,0.35,3.53,20.00,3.61,0.00,0.00,0.00,0.50,0.14,7.01,1.13,1.83,0.82,0.35,0.85,0.00,0.00
2023-05-07 22:45:46,2023-05-07 23:00:46,0.00,480.81,860.99,0.57,86.56,0.48,0.36,7.04,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.47,1.94,0.85,0.36,0.85,0.00,0.00
2023-05-07 23:00:46,2023-05-07 23:15:46,0.00,481.52,874.76,0.58,83.92,0.41,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.99,0.09,1.93,0.81,0.38,0.85,0.00,0.00
2023-05-07 23:15:46,2023-05-07 23:30:46,0.00,482.04,886.28,152.49,85.65,0.41,0.36,6.90,20.00,6.14,0.00,0.00,0.00,0.50,0.14,7.01,1.44,1.95,0.80,0.36,0.85,0.00,0.00
2023-05-07 23:30:46,2023-05-07 23:45:46,0.00,482.47,863.25,0.55,91.07,0.43,0.37,3.98,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.88,1.91,0.80,0.37,0.84,0.00,0.00
2023-05-07 23:45:46,2023-05-08 00:00:46,0.00,482.04,874.55,0.57,85.18,0.39,0.45,7.42,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.99,0.30,1.92,0.81,0.45,0.84,0.00,0.00
2023-05-08 00:00:46,2023-05-08 00:15:46,0.00,482.17,874.42,0.57,83.87,0.42,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.93,0.03,1.92,0.79,0.37,0.84,0.00,0.00
2023-05-08 00:15:46,2023-05-08 00:30:46,0.00,482.17,873.19,0.57,83.94,0.45,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.98,0.00,1.92,0.86,0.42,0.84,0.00,0.00
2023-05-08 00:30:46,2023-05-08 00:45:46,0.00,482.30,874.99,0.57,83.76,0.39,0.41,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.93,0.00,1.91,0.78,0.40,0.84,0.00,0.00
2023-05-08 00:45:46,2023-05-08 01:00:46,0.00,482.32,884.46,0.58,83.74,0.42,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.85,0.00,1.91,0.77,0.36,0.84,0.00,0.00
2023-05-08 01:00:46,2023-05-08 01:15:46,0.00,482.27,895.02,0.57,83.74,0.44,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.80,0.00,1.91,0.84,0.42,0.84,0.00,0.00
2023-05-08 01:15:46,2023-05-08 01:30:46,0.00,482.08,905.84,0.57,83.65,0.42,0.41,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.75,0.00,1.91,0.83,0.40,0.83,0.00,0.00
2023-05-08 01:30:46,2023-05-08 01:45:46,0.00,482.10,885.53,0.57,83.68,0.43,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.65,0.00,1.90,0.81,0.39,0.84,0.00,0.00
2023-05-08 01:45:46,2023-05-08 02:00:46,0.00,481.86,907.13,0.57,83.72,0.44,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.61,0.00,1.90,0.78,0.36,0.83,0.00,0.00
2023-05-08 02:00:46,2023-05-08 02:15:46,0.00,481.52,906.80,0.57,83.91,0.41,0.34,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.59,0.00,1.93,0.78,0.33,0.83,0.00,0.00
2023-05-08 02:15:46,2023-05-08 02:30:46,0.00,481.41,905.77,0.57,83.75,0.43,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.59,0.00,1.92,0.81,0.38,0.83,0.00,0.00
2023-05-08 02:30:46,2023-05-08 02:45:46,0.00,481.37,919.12,0.57,83.85,0.44,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.55,0.00,1.92,0.81,0.37,0.83,0.00,0.00
2023-05-08 02:45:46,2023-05-08 03:00:46,0.00,480.96,921.26,0.57,83.72,0.42,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.91,0.79,0.39,0.83,0.00,0.00
2023-05-08 03:00:46,2023-05-08 03:15:46,0.00,481.00,917.11,0.57,83.73,0.41,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.90,0.80,0.39,0.83,0.00,0.00
2023-05-08 03:15:46,2023-05-08 03:30:46,0.00,480.70,915.66,0.57,83.72,0.43,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.90,0.80,0.40,0.83,0.00,0.00
2023-05-08 03:30:46,2023-05-08 03:45:46,0.00,480.74,924.86,0.58,83.64,0.44,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.89,0.80,0.41,0.83,0.00,0.00
2023-05-08 03:45:46,2023-05-08 04:00:46,0.00,480.61,924.51,0.57,83.61,0.39,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.89,0.76,0.39,0.83,0.00,0.00
2023-05-08 04:00:46,2023-05-08 04:15:46,0.00,480.67,922.11,152.94,86.58,0.47,0.40,5.86,20.00,6.11,0.00,0.00,0.00,0.50,0.14,6.54,1.61,1.88,0.85,0.40,0.83,0.00,0.00
2023-05-08 04:15:46,2023-05-08 04:30:46,0.00,480.54,921.14,0.57,90.08,0.45,0.42,4.74,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.19,1.85,0.85,0.43,0.83,0.00,0.00
2023-05-08 04:30:46,2023-05-08 04:45:46,0.00,480.13,920.37,0.57,83.86,0.42,0.39,7.69,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.86,0.81,0.39,0.83,0.00,0.00
2023-05-08 04:45:46,2023-05-08 05:00:46,0.00,480.18,898.89,0.57,83.38,0.45,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.86,0.83,0.37,0.83,0.00,0.00
2023-05-08 05:00:46,2023-05-08 05:15:46,0.00,480.03,880.13,0.57,83.32,0.39,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.85,0.74,0.36,0.83,0.00,0.00
2023-05-08 05:15:46,2023-05-08 05:30:46,0.00,480.05,878.52,0.57,83.26,0.46,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.53,0.00,1.85,0.85,0.39,0.83,0.00,0.00
2023-05-08 05:30:46,2023-05-08 05:45:46,0.00,479.92,878.66,0.58,83.35,0.47,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.52,0.00,1.85,0.88,0.40,0.83,0.00,0.00
2023-05-08 05:45:46,2023-05-08 06:00:46,0.00,479.64,875.69,0.57,83.27,0.38,0.46,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.51,0.00,1.84,0.84,0.46,0.83,0.00,0.00
2023-05-08 06:00:46,2023-05-08 06:15:46,0.00,479.64,873.82,149.21,85.13,0.42,0.40,6.80,20.00,6.03,0.00,0.00,0.00,0.50,0.14,6.51,1.48,1.86,0.82,0.40,0.83,0.00,0.00
2023-05-08 06:15:46,2023-05-08 06:30:46,0.00,305.93,736.51,0.57,145.01,0.46,4.26,4.49,37.43,0.00,0.00,0.00,0.03,0.50,0.14,6.28,0.35,1.87,4.72,4.26,2.43,0.00,0.00
2023-05-08 06:30:46,2023-05-08 06:45:46,0.00,0.00,837.35,0.57,231.51,309.95,26.58,7.92,64.30,0.00,2.09,0.00,0.33,2.50,3.09,28.23,0.01,1.70,336.56,67.66,24.75,41.07,0.00
2023-05-08 06:45:46,2023-05-08 07:00:46,0.00,0.00,956.24,0.57,214.55,796.90,0.42,7.90,59.89,0.00,32.68,0.84,0.63,30.82,45.47,69.11,0.00,1.22,797.33,810.40,49.94,809.98,0.00
2023-05-08 07:00:46,2023-05-08 07:15:46,0.00,314.86,1537.23,0.57,215.84,807.93,482.14,7.91,63.99,0.00,33.33,40.83,1.30,35.26,49.61,706.78,0.00,0.69,1290.08,1293.53,49.83,811.39,27.28
2023-05-08 07:15:46,2023-05-08 07:30:46,0.00,516.11,1799.50,0.57,216.82,806.07,699.49,7.91,66.17,0.00,33.64,48.80,1.62,38.06,51.58,903.43,0.00,0.31,1505.58,1505.30,49.97,805.81,46.47
2023-05-08 07:30:46,2023-05-08 07:45:46,0.00,506.26,1660.21,0.58,216.86,801.78,699.78,7.90,66.17,0.00,33.68,48.78,1.64,38.13,51.62,906.35,0.00,0.24,1501.57,1505.71,50.01,805.93,46.47
2023-05-08 07:45:46,2023-05-08 08:00:46,0.00,497.61,1724.28,0.58,216.87,806.82,700.26,7.90,66.24,0.00,33.70,48.80,1.68,38.17,51.67,906.57,0.00,0.27,1507.07,1505.62,49.99,805.37,46.51
2023-05-08 08:00:46,2023-05-08 08:15:46,0.00,493.69,1752.52,193.22,217.11,805.84,700.11,5.87,66.50,7.82,33.73,48.87,1.67,38.23,51.75,909.01,1.63,0.03,1505.96,1505.96,50.02,805.86,46.49
2023-05-08 08:15:46,2023-05-08 08:30:46,0.00,492.80,1885.38,0.57,216.99,802.38,699.31,7.18,66.35,0.00,33.73,48.85,1.71,38.19,51.71,908.71,0.16,-0.00,1501.69,1504.68,50.01,805.37,46.48
2023-05-08 08:30:46,2023-05-08 08:45:46,0.00,488.25,1839.43,0.57,217.09,806.86,699.61,7.90,66.24,0.00,33.74,48.84,1.76,38.21,51.74,908.55,0.00,0.34,1506.48,1505.09,50.02,805.47,46.48
2023-05-08 08:45:46,2023-05-08 09:00:46,0.00,485.82,1668.44,0.57,217.09,804.15,699.72,7.90,66.23,0.00,33.79,48.88,1.79,38.23,51.76,909.92,0.00,0.32,1503.86,1504.89,50.00,805.17,46.50
2023-05-08 09:00:46,2023-05-08 09:15:46,0.00,483.88,1725.74,0.57,217.31,808.61,700.53,7.90,66.29,0.00,33.77,48.89,1.83,38.25,51.79,909.54,0.00,0.34,1509.19,1505.81,50.00,805.28,46.52
2023-05-08 09:15:46,2023-05-08 09:30:46,0.00,483.20,1791.99,0.57,217.37,805.91,699.94,7.90,66.30,0.00,33.79,48.87,1.84,38.24,51.80,909.43,0.00,0.25,1505.87,1505.35,50.05,805.41,46.50
2023-05-08 09:30:46,2023-05-08 09:45:46,0.00,482.25,1648.59,0.58,217.29,802.59,699.83,7.90,66.28,0.00,33.78,48.93,1.86,38.26,51.80,912.10,0.00,0.21,1502.44,1505.60,49.98,805.77,46.48
2023-05-08 09:45:46,2023-05-08 10:00:46,0.00,479.72,1751.61,0.57,217.39,801.81,699.19,7.90,66.27,0.00,33.76,48.91,1.88,38.24,51.78,912.10,0.00,0.24,1501.05,1504.36,50.01,805.17,46.48
2023-05-08 10:00:46,2023-05-08 10:15:46,0.00,474.32,1768.66,0.57,217.52,808.54,700.46,7.90,66.41,0.00,33.79,48.96,1.92,38.29,51.81,913.06,0.00,0.13,1509.02,1505.88,50.03,805.42,46.52
2023-05-08 10:15:46,2023-05-08 10:30:46,0.00,473.92,1648.79,0.57,217.61,803.27,699.75,7.90,66.36,0.00,33.78,48.97,1.92,38.27,51.79,914.12,0.00,0.13,1503.01,1505.07,49.99,805.32,46.49
2023-05-08 10:30:46,2023-05-08 10:45:46,0.00,469.60,1788.13,0.55,217.62,808.77,700.29,7.90,66.45,0.00,33.80,48.97,1.96,38.30,51.83,913.92,0.00,0.13,1509.05,1506.31,50.07,806.02,46.49
2023-05-08 10:45:46,2023-05-08 11:00:46,0.00,467.85,1739.06,0.57,217.50,803.29,699.50,7.90,66.43,0.00,33.79,49.05,1.97,38.34,51.84,917.55,0.00,0.04,1502.80,1505.11,49.98,805.61,46.47
2023-05-08 11:00:46,2023-05-08 11:15:46,0.00,462.11,1662.75,0.57,217.69,810.38,700.37,7.90,66.52,0.00,33.80,49.06,2.01,38.38,51.88,917.94,0.00,0.05,1510.72,1506.07,49.93,805.71,46.50
2023-05-08 11:15:46,2023-05-08 11:30:46,0.00,463.95,1757.78,198.84,217.91,797.33,698.71,6.07,66.49,7.35,33.79,49.13,1.99,38.38,51.83,921.92,1.59,-0.18,1496.04,1503.82,50.03,805.11,46.46
2023-05-08 11:30:46,2023-05-08 11:45:46,0.00,460.16,1897.91,0.57,217.75,809.69,700.85,6.98,66.73,0.00,33.80,49.10,2.03,38.37,51.87,919.05,0.21,-0.28,1510.54,1506.24,50.05,805.39,46.53
2023-05-08 11:45:46,2023-05-08 12:00:46,0.00,464.45,1742.74,0.57,217.57,806.05,700.43,7.90,66.42,0.00,33.79,49.04,2.05,38.31,51.83,916.73,0.59,0.17,1506.47,1505.83,50.01,805.41,46.51
2023-05-08 12:00:46,2023-05-08 12:15:46,0.00,467.47,1723.09,196.80,217.87,807.84,700.84,5.29,66.64,7.87,33.79,49.00,2.07,38.25,51.80,914.36,1.07,-0.37,1508.69,1506.16,49.96,805.32,46.53
2023-05-08 12:15:46,2023-05-08 12:30:46,0.00,469.88,1928.12,0.57,218.05,804.64,699.86,7.74,66.50,0.00,33.78,48.95,2.10,38.20,51.76,913.02,0.08,-0.11,1504.48,1504.84,50.06,804.99,46.51
2023-05-08 12:30:46,2023-05-08 12:45:46,0.00,470.76,1845.81,0.57,218.05,806.63,700.43,7.90,66.59,0.00,33.79,48.95,2.14,38.19,51.78,912.06,0.00,0.13,1507.09,1506.14,49.98,805.71,46.51
2023-05-08 12:45:46,2023-05-08 13:00:46,0.00,472.15,1649.92,0.57,218.08,805.88,700.07,7.90,66.61,0.00,33.79,48.91,2.17,38.15,51.77,910.87,0.68,0.11,1505.91,1505.53,49.99,805.44,46.50
2023-05-08 13:00:46,2023-05-08 13:15:46,0.00,472.83,1747.31,195.97,218.10,806.17,700.10,5.25,66.82,7.87,33.79,48.90,2.19,38.13,51.74,909.99,0.93,-0.21,1506.28,1505.29,50.00,805.17,46.51
2023-05-08 13:15:46,2023-05-08 13:30:46,0.00,474.72,1897.81,0.58,217.97,804.20,700.49,7.79,66.78,0.00,33.78,48.91,2.22,38.10,51.72,910.35,0.06,-0.29,1504.70,1505.93,50.02,805.45,46.52
2023-05-08 13:30:46,2023-05-08 13:45:46,0.00,474.45,1801.37,0.57,218.21,806.64,700.19,7.90,66.48,0.00,33.79,48.85,2.25,38.07,51.71,908.19,0.00,0.30,1506.82,1505.16,50.00,804.97,46.52
2023-05-08 13:45:46,2023-05-08 14:00:46,0.00,474.91,1718.88,0.57,218.30,804.24,699.89,7.90,66.49,0.00,33.79,48.87,2.29,38.07,51.71,908.99,0.00,0.22,1504.13,1505.29,50.00,805.40,46.50
2023-05-08 14:00:46,2023-05-08 14:15:46,0.00,472.09,1677.32,0.57,218.39,808.47,700.51,7.90,66.55,0.00,33.79,48.86,2.33,38.10,51.74,908.50,0.00,0.24,1508.95,1506.05,50.02,805.54,46.51
2023-05-08 14:15:46,2023-05-08 14:30:46,0.00,472.74,1793.37,0.57,218.35,801.24,699.31,7.90,66.50,0.00,33.80,48.90,2.36,38.11,51.73,910.89,0.00,0.19,1500.57,1504.58,49.94,805.27,46.48
2023-05-08 14:30:46,2023-05-08 14:45:46,0.00,469.31,1664.32,0.57,218.30,805.61,699.87,7.90,66.62,0.00,33.80,48.94,2.40,38.15,51.78,911.68,0.00,0.11,1505.48,1505.32,49.98,805.45,46.49
2023-05-08 14:45:46,2023-05-08 15:00:46,0.00,466.74,1728.39,0.57,218.64,806.75,699.60,7.90,66.71,0.00,33.80,48.92,2.42,38.16,51.79,911.40,1.13,0.01,1506.33,1505.18,50.05,805.58,46.48
2023-05-08 15:00:46,2023-05-08 15:15:46,0.00,465.57,1838.53,196.56,218.64,802.58,699.47,5.14,66.87,7.96,33.81,48.98,2.45,38.19,51.79,914.09,0.77,-0.29,1502.04,1504.83,50.02,805.36,46.48
2023-05-08 15:15:46,2023-05-08 15:30:46,0.00,499.37,1745.37,0.57,218.17,738.50,649.01,7.90,65.60,0.00,33.67,47.86,2.25,37.46,51.09,898.21,0.05,-0.22,1387.50,1389.20,50.08,740.19,46.71
2023-05-08 15:30:46,2023-05-08 15:45:46,0.00,488.41,1672.27,0.57,218.26,760.57,657.29,7.90,65.70,0.00,33.70,48.01,2.38,37.61,51.24,898.49,0.00,0.20,1417.88,1418.01,50.03,760.72,46.37
2023-05-08 15:45:46,2023-05-08 16:00:46,0.00,521.75,1592.05,0.57,218.09,708.47,619.03,7.90,64.76,0.00,33.61,47.21,2.22,37.06,50.71,888.93,0.00,0.10,1327.47,1328.71,49.99,709.68,46.59
2023-05-08 16:00:46,2023-05-08 16:15:46,0.00,521.91,1476.45,0.57,217.96,706.69,615.98,7.90,64.76,0.00,33.61,47.10,2.26,37.03,50.70,885.89,0.00,0.07,1322.69,1325.24,49.93,709.26,46.48
2023-05-08 16:15:46,2023-05-08 16:30:46,0.00,489.31,1664.53,0.58,218.53,769.45,659.30,7.90,65.88,0.00,33.72,48.02,2.54,37.65,51.31,898.20,0.00,0.15,1428.77,1429.46,49.93,770.17,46.13
2023-05-08 16:30:46,2023-05-08 16:45:46,0.00,459.22,1760.77,0.57,218.96,803.84,699.89,7.90,66.73,0.00,33.80,49.03,2.69,38.25,51.80,916.19,0.00,0.10,1503.75,1504.94,49.94,805.05,46.51
2023-05-08 16:45:46,2023-05-08 17:00:46,0.00,459.96,1646.55,0.57,218.98,802.67,699.96,7.90,66.74,0.00,33.81,49.03,2.72,38.23,51.81,916.16,0.00,0.09,1502.66,1505.38,49.97,805.42,46.50
2023-05-08 17:00:46,2023-05-08 17:15:46,0.00,458.75,1774.49,0.57,219.11,806.92,699.54,7.90,66.80,0.00,33.82,49.00,2.76,38.23,51.81,915.17,0.00,0.09,1506.45,1504.75,50.01,805.21,46.49
2023-05-08 17:15:46,2023-05-08 17:30:46,0.00,457.84,1728.40,0.57,219.32,807.19,700.00,7.90,66.86,0.00,33.81,49.04,2.79,38.25,51.81,916.59,0.00,-0.03,1507.20,1505.52,50.03,805.51,46.50
2023-05-08 17:30:46,2023-05-08 17:45:46,0.00,457.19,1654.91,0.57,219.07,801.96,699.62,7.90,66.87,0.00,33.82,49.04,2.82,38.24,51.81,917.15,0.78,-0.10,1501.56,1505.15,49.86,805.53,46.48
2023-05-08 17:45:46,2023-05-08 18:00:46,0.00,455.09,1826.74,198.54,218.77,808.38,700.65,5.17,67.00,7.93,33.81,49.06,2.80,38.26,51.82,917.05,1.24,-0.38,1509.02,1505.85,49.78,805.20,46.53
2023-05-08 18:00:46,2023-05-08 18:15:46,0.00,455.88,1859.15,0.57,219.12,802.05,700.38,7.85,67.00,0.00,33.81,49.07,2.89,38.26,51.82,918.13,0.19,-0.31,1502.42,1506.17,49.86,805.79,46.50
2023-05-08 18:15:46,2023-05-08 18:30:46,0.00,454.87,1803.43,0.57,219.50,806.94,699.93,7.90,66.83,0.00,33.80,49.04,2.95,38.26,51.82,916.69,0.00,0.16,1506.86,1505.26,50.01,805.34,46.50
2023-05-08 18:30:46,2023-05-08 18:45:46,0.00,454.91,1703.63,0.57,219.53,805.23,699.64,7.90,66.91,0.00,33.81,49.05,3.02,38.24,51.81,916.97,0.00,0.01,1504.86,1504.98,49.95,805.34,46.49
2023-05-08 18:45:46,2023-05-08 19:00:46,0.00,455.96,1673.85,0.58,219.73,804.73,699.63,7.90,66.90,0.00,33.80,49.03,3.06,38.23,51.79,916.53,0.00,0.07,1504.37,1504.43,50.10,804.80,46.50
2023-05-08 19:00:46,2023-05-08 19:15:46,0.00,454.85,1787.77,0.57,219.53,806.97,699.68,7.90,67.00,0.00,33.81,49.03,3.16,38.23,51.80,916.15,0.00,-0.06,1506.65,1505.06,49.84,805.37,46.49
2023-05-08 19:15:46,2023-05-08 19:30:46,0.00,454.18,1542.48,0.57,219.59,804.71,557.54,7.90,65.76,0.00,33.61,39.91,2.83,36.39,50.57,792.69,0.00,0.16,1362.24,1349.36,50.34,791.82,35.98
2023-05-08 19:30:46,2023-05-08 19:45:46,0.00,102.04,709.07,0.57,131.31,492.78,3.09,7.84,36.32,0.00,19.70,0.00,0.89,18.53,27.84,81.29,0.00,1.60,495.85,466.75,31.54,463.65,0.00
2023-05-08 19:45:46,2023-05-08 20:00:46,0.00,30.19,83.77,0.57,5.07,0.39,22.13,7.73,1.63,0.00,0.00,0.00,0.00,8.27,0.14,14.82,0.00,2.39,22.52,22.13,3.86,0.00,0.00
2023-05-08 20:00:46,2023-05-08 20:15:46,0.00,506.39,940.47,0.57,83.03,0.34,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.51,0.14,8.00,0.00,1.87,0.71,0.40,0.84,0.00,0.00
2023-05-08 20:15:46,2023-05-08 20:30:46,0.00,509.97,941.98,0.57,82.55,0.42,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.49,0.00,1.83,0.83,0.44,0.86,0.00,0.00
2023-05-08 20:30:46,2023-05-08 20:45:46,0.00,530.88,937.31,0.57,82.13,0.35,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.78,0.75,0.40,0.86,0.00,0.00
2023-05-08 20:45:46,2023-05-08 21:00:46,0.00,550.01,947.30,0.57,82.09,0.35,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.76,0.78,0.40,0.86,0.00,0.00
2023-05-08 21:00:46,2023-05-08 21:15:46,0.00,554.31,941.92,0.57,81.85,0.39,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.49,0.00,1.73,0.77,0.39,0.86,0.00,0.00
2023-05-08 21:15:46,2023-05-08 21:30:46,0.00,552.03,947.14,78.91,82.61,0.41,0.34,7.61,20.00,3.25,0.00,0.00,0.00,0.50,0.14,7.58,1.31,1.75,0.80,0.34,0.86,0.00,0.00
2023-05-08 21:30:46,2023-05-08 21:45:46,0.00,546.29,920.00,75.48,88.93,0.43,0.38,3.53,20.00,2.78,0.00,0.00,0.00,0.50,0.14,7.61,0.66,1.69,0.82,0.38,0.86,0.00,0.00
2023-05-08 21:45:46,2023-05-08 22:00:46,0.00,543.45,880.84,0.58,83.60,0.40,0.45,7.07,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.62,0.04,1.67,0.86,0.45,0.85,0.00,0.00
2023-05-08 22:00:46,2023-05-08 22:15:46,0.00,538.53,881.18,0.57,81.31,0.45,0.33,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.60,0.00,1.67,0.78,0.34,0.85,0.00,0.00
2023-05-08 22:15:46,2023-05-08 22:30:46,0.00,530.83,876.64,0.57,81.19,0.39,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.56,0.00,1.64,0.76,0.39,0.85,0.00,0.00
2023-05-08 22:30:46,2023-05-08 22:45:46,0.00,526.83,880.30,0.57,80.96,0.41,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.51,0.00,1.62,0.80,0.38,0.85,0.00,0.00
2023-05-08 22:45:46,2023-05-08 23:00:46,0.00,524.94,885.57,0.57,80.81,0.41,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.51,0.00,1.60,0.82,0.41,0.84,0.00,0.00
2023-05-08 23:00:46,2023-05-08 23:15:46,0.00,520.87,892.08,0.57,80.91,0.39,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.49,0.31,1.61,0.76,0.36,0.84,0.00,0.00
2023-05-08 23:15:46,2023-05-08 23:30:46,0.00,520.59,967.92,151.22,85.79,0.41,0.40,5.06,20.00,6.03,0.00,0.00,0.00,0.50,0.14,7.49,1.37,1.69,0.83,0.40,0.84,0.00,0.00
2023-05-08 23:30:46,2023-05-08 23:45:46,0.00,520.56,891.37,0.57,86.63,0.37,0.39,5.32,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.12,1.57,0.77,0.39,0.83,0.00,0.00
2023-05-08 23:45:46,2023-05-09 00:00:46,0.00,519.66,883.15,0.57,80.65,0.34,0.44,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.57,0.77,0.44,0.83,0.00,0.00
2023-05-09 00:00:46,2023-05-09 00:15:46,0.00,518.64,889.23,0.58,80.29,0.38,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.55,0.76,0.39,0.83,0.00,0.00
2023-05-09 00:15:46,2023-05-09 00:30:46,0.00,518.05,954.12,149.60,82.10,0.44,0.41,6.82,20.00,6.06,0.00,0.00,0.00,0.50,0.14,7.48,1.54,1.55,0.84,0.40,0.83,0.00,0.00
2023-05-09 00:30:46,2023-05-09 00:45:46,0.00,518.21,928.32,0.55,86.81,0.38,0.40,3.93,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.33,1.47,0.79,0.40,0.83,0.00,0.00
2023-05-09 00:45:46,2023-05-09 01:00:46,0.00,517.65,922.99,0.58,81.33,0.48,0.38,7.33,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.01,1.48,0.87,0.38,0.83,0.00,0.00
2023-05-09 01:00:46,2023-05-09 01:15:46,0.00,517.58,902.82,0.55,79.56,0.44,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.46,0.82,0.40,0.83,0.00,0.00
2023-05-09 01:15:46,2023-05-09 01:30:46,0.00,516.95,908.67,0.57,79.33,0.39,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.42,0.81,0.41,0.83,0.00,0.00
2023-05-09 01:30:46,2023-05-09 01:45:46,0.00,516.34,915.51,0.58,79.40,0.48,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.08,1.42,0.87,0.38,0.83,0.00,0.00
2023-05-09 01:45:46,2023-05-09 02:00:46,0.00,515.49,977.87,151.92,86.62,0.38,0.34,5.36,20.00,6.07,0.00,0.00,0.00,0.50,0.14,7.48,1.51,1.94,0.77,0.34,0.83,0.00,0.00
2023-05-09 02:00:46,2023-05-09 02:15:46,0.00,514.91,884.43,0.57,88.52,0.49,0.37,5.09,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.13,1.87,0.85,0.36,0.83,0.00,0.00
2023-05-09 02:15:46,2023-05-09 02:30:46,0.00,514.05,948.84,153.53,85.40,0.40,0.42,6.82,20.00,6.17,0.00,0.00,0.00,0.50,0.14,7.48,1.49,1.93,0.78,0.42,0.83,0.00,0.00
2023-05-09 02:30:46,2023-05-09 02:45:46,0.00,513.04,913.02,0.57,90.02,0.46,0.42,3.96,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.32,1.87,0.88,0.42,0.83,0.00,0.00
2023-05-09 02:45:46,2023-05-09 03:00:46,0.00,512.14,876.29,0.58,84.45,0.46,0.35,7.40,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.01,1.88,0.80,0.35,0.83,0.00,0.00
2023-05-09 03:00:46,2023-05-09 03:15:46,0.00,511.32,873.11,0.58,83.25,0.43,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.88,0.81,0.39,0.83,0.00,0.00
2023-05-09 03:15:46,2023-05-09 03:30:46,0.00,510.57,874.91,0.57,83.04,0.45,0.34,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.87,0.77,0.34,0.83,0.00,0.00
2023-05-09 03:30:46,2023-05-09 03:45:46,0.00,509.96,878.31,0.57,83.05,0.42,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.18,1.87,0.82,0.42,0.83,0.00,0.00
2023-05-09 03:45:46,2023-05-09 04:00:46,0.00,509.35,938.32,151.99,87.26,0.44,0.35,5.20,20.00,6.16,0.00,0.00,0.00,0.50,0.14,7.48,1.44,1.90,0.80,0.35,0.83,0.00,0.00
2023-05-09 04:00:46,2023-05-09 04:15:46,0.00,508.91,883.71,0.57,88.82,0.41,0.42,5.26,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.11,1.84,0.81,0.42,0.83,0.00,0.00
2023-05-09 04:15:46,2023-05-09 04:30:46,0.00,508.34,880.76,0.57,83.01,0.40,0.44,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.85,0.84,0.44,0.83,0.00,0.00
2023-05-09 04:30:46,2023-05-09 04:45:46,0.00,507.74,879.23,0.57,82.62,0.42,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.83,0.83,0.40,0.83,0.00,0.00
2023-05-09 04:45:46,2023-05-09 05:00:46,0.00,507.40,881.32,0.57,82.63,0.41,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.81,0.77,0.36,0.83,0.00,0.00
2023-05-09 05:00:46,2023-05-09 05:15:46,0.00,507.06,880.11,0.58,82.53,0.46,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.81,0.87,0.40,0.83,0.00,0.00
2023-05-09 05:15:46,2023-05-09 05:30:46,0.00,506.54,872.42,0.55,82.47,0.45,0.35,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.80,0.81,0.35,0.83,0.00,0.00
2023-05-09 05:30:46,2023-05-09 05:45:46,0.00,506.38,875.13,0.57,82.38,0.49,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.79,0.88,0.37,0.83,0.00,0.00
2023-05-09 05:45:46,2023-05-09 06:00:46,0.00,505.91,870.51,0.58,82.27,0.46,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.78,0.83,0.36,0.83,0.00,0.00
2023-05-09 06:00:46,2023-05-09 06:15:46,0.00,505.43,871.41,0.57,82.24,0.49,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.77,0.89,0.39,0.83,0.00,0.00
2023-05-09 06:15:46,2023-05-09 06:30:46,0.00,504.97,871.42,0.57,82.11,0.45,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.47,0.00,1.77,0.83,0.40,0.83,0.00,0.00
2023-05-09 06:30:46,2023-05-09 06:45:46,0.00,504.45,884.40,0.57,82.17,0.43,0.47,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.47,0.00,1.76,0.87,0.47,0.83,0.00,0.00
2023-05-09 06:45:46,2023-05-09 07:00:46,0.00,504.22,930.07,0.57,82.17,0.47,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.46,0.00,1.76,0.87,0.42,0.83,0.00,0.00
2023-05-09 07:00:46,2023-05-09 07:15:46,0.00,503.84,941.21,0.58,82.60,0.39,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.45,1.03,1.80,0.81,0.41,0.83,0.00,0.00
2023-05-09 07:15:46,2023-05-09 07:30:46,0.00,503.79,902.35,153.43,88.74,0.39,0.38,3.87,20.00,6.47,0.00,0.00,0.00,0.50,0.14,7.44,0.70,1.77,0.78,0.38,0.83,0.00,0.00
2023-05-09 07:30:46,2023-05-09 07:45:46,0.00,503.45,846.01,0.58,85.55,0.42,0.43,6.51,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.46,0.04,1.73,0.84,0.43,0.83,0.00,0.00
2023-05-09 07:45:46,2023-05-09 08:00:46,0.00,503.07,857.82,0.60,82.02,0.43,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.44,0.00,1.73,0.82,0.41,0.83,0.00,0.00
2023-05-09 08:00:46,2023-05-09 08:15:46,0.00,502.80,857.41,0.57,81.90,0.45,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.36,0.00,1.72,0.82,0.38,0.83,0.00,0.00
2023-05-09 08:15:46,2023-05-09 08:30:46,0.00,502.63,857.86,0.57,81.75,0.42,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.40,0.00,1.71,0.81,0.40,0.83,0.00,0.00
2023-05-09 08:30:46,2023-05-09 08:45:46,0.00,502.62,858.34,0.57,81.77,0.43,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.38,0.00,1.70,0.82,0.42,0.83,0.00,0.00
2023-05-09 08:45:46,2023-05-09 09:00:46,0.00,502.40,857.35,0.57,81.76,0.41,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.25,0.00,1.69,0.85,0.43,0.83,0.00,0.00
2023-05-09 09:00:46,2023-05-09 09:15:46,0.00,502.43,857.97,0.57,81.70,0.41,0.47,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.14,0.00,1.69,0.86,0.47,0.83,0.00,0.00
2023-05-09 09:15:46,2023-05-09 09:30:46,0.00,501.86,860.42,0.55,81.72,0.45,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.19,0.00,1.68,0.89,0.44,0.83,0.00,0.00
2023-05-09 09:30:46,2023-05-09 09:45:46,0.00,501.84,859.37,0.57,81.56,0.48,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.09,0.00,1.67,0.84,0.37,0.83,0.00,0.00
2023-05-09 09:45:46,2023-05-09 10:00:46,0.00,501.67,861.17,0.57,81.61,0.46,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.05,0.00,1.67,0.84,0.41,0.83,0.00,0.00
2023-05-09 10:00:46,2023-05-09 10:15:46,0.00,501.20,862.62,0.57,81.55,0.43,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.07,0.00,1.66,0.81,0.38,0.83,0.00,0.00
2023-05-09 10:15:46,2023-05-09 10:30:46,0.00,500.93,865.11,0.60,81.53,0.41,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.03,0.00,1.66,0.81,0.40,0.83,0.00,0.00
2023-05-09 10:30:46,2023-05-09 10:45:46,0.00,500.42,920.73,9.17,81.84,0.36,0.35,7.81,20.00,0.62,0.00,0.00,0.00,0.50,0.14,7.01,1.15,1.69,0.71,0.35,0.83,0.00,0.00
2023-05-09 10:45:46,2023-05-09 11:00:46,0.00,499.87,910.74,145.36,88.62,0.46,0.37,3.59,20.00,5.45,0.00,0.00,0.00,0.50,0.14,7.01,0.62,1.64,0.83,0.37,0.83,0.00,0.00
2023-05-09 11:00:46,2023-05-09 11:15:46,0.00,499.87,873.62,0.57,84.57,0.42,0.38,6.79,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.04,1.65,0.81,0.38,0.83,0.00,0.00
2023-05-09 11:15:46,2023-05-09 11:30:46,0.00,499.91,874.06,0.57,81.42,0.44,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.64,0.79,0.38,0.83,0.00,0.00
2023-05-09 11:30:46,2023-05-09 11:45:46,0.00,499.99,886.95,0.57,81.48,0.37,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.57,1.57,0.83,0.44,0.83,0.00,0.00
2023-05-09 11:45:46,2023-05-09 12:00:46,0.00,500.12,945.93,152.85,86.58,0.42,0.45,4.63,20.00,5.94,0.00,0.00,0.00,0.50,0.14,7.01,1.12,1.44,0.82,0.46,0.83,0.00,0.00
2023-05-09 12:00:46,2023-05-09 12:15:46,0.00,500.00,870.48,0.57,90.32,0.40,0.44,5.86,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.10,1.88,0.79,0.43,0.83,0.00,0.00
2023-05-09 12:15:46,2023-05-09 12:30:46,0.00,499.91,871.64,0.57,85.18,0.45,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.88,0.82,0.40,0.83,0.00,0.00
2023-05-09 12:30:46,2023-05-09 12:45:46,0.00,500.00,873.21,0.57,85.12,0.45,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.87,0.85,0.45,0.83,0.00,0.00
2023-05-09 12:45:46,2023-05-09 13:00:46,0.00,499.97,873.72,0.58,85.01,0.38,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.01,0.00,1.86,0.81,0.44,0.83,0.00,0.00
2023-05-09 13:00:46,2023-05-09 13:15:46,0.00,500.72,923.48,1.43,84.61,0.39,0.43,7.82,20.00,0.10,0.00,0.00,0.00,0.50,0.14,6.99,1.13,1.80,0.81,0.43,0.83,0.00,0.00
2023-05-09 13:15:46,2023-05-09 13:30:46,0.00,501.41,934.82,154.23,91.10,0.45,0.46,3.72,20.00,5.79,0.00,0.00,0.00,0.50,0.14,6.96,0.65,1.72,0.91,0.46,0.83,0.00,0.00
2023-05-09 13:30:46,2023-05-09 13:45:46,0.00,501.64,889.77,0.57,87.02,0.44,0.40,6.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.97,0.04,1.72,0.84,0.40,0.83,0.00,0.00
2023-05-09 13:45:46,2023-05-09 14:00:46,0.00,501.41,889.46,0.57,84.03,0.40,0.35,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.96,0.00,1.73,0.76,0.35,0.83,0.00,0.00
2023-05-09 14:00:46,2023-05-09 14:15:46,0.00,501.57,890.09,0.57,83.93,0.48,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.89,0.00,1.73,0.87,0.37,0.83,0.00,0.00
2023-05-09 14:15:46,2023-05-09 14:30:46,0.00,502.17,888.28,0.58,84.18,0.39,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.85,0.00,1.77,0.80,0.42,0.83,0.00,0.00
2023-05-09 14:30:46,2023-05-09 14:45:46,0.00,502.50,890.28,0.58,85.70,0.40,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.76,0.12,1.95,0.80,0.39,0.82,0.00,0.00
2023-05-09 14:45:46,2023-05-09 15:00:46,0.00,502.50,960.66,151.72,89.81,0.40,0.44,5.30,20.00,6.08,0.00,0.00,0.00,0.50,0.14,6.79,1.51,1.97,0.83,0.44,0.83,0.00,0.00
2023-05-09 15:00:46,2023-05-09 15:15:46,0.00,502.28,879.71,0.57,91.51,0.40,0.41,5.32,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.67,0.14,1.92,0.82,0.41,0.83,0.00,0.00
2023-05-09 15:15:46,2023-05-09 15:30:46,0.00,501.97,878.07,0.57,85.85,0.40,0.46,7.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.65,0.00,1.95,0.85,0.46,0.82,0.00,0.00
2023-05-09 15:30:46,2023-05-09 15:45:46,0.00,501.86,878.35,0.57,85.61,0.47,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.64,0.00,1.94,0.84,0.38,0.82,0.00,0.00
2023-05-09 15:45:46,2023-05-09 16:00:46,0.00,501.82,950.88,152.85,88.13,0.43,0.39,6.27,20.00,6.07,0.00,0.00,0.00,0.50,0.14,6.58,1.52,1.96,0.84,0.38,0.83,0.00,0.00
2023-05-09 16:00:46,2023-05-09 16:15:46,0.00,501.82,922.34,0.57,92.17,0.43,0.43,4.48,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.55,0.23,1.90,0.79,0.44,0.82,0.00,0.00
2023-05-09 16:15:46,2023-05-09 16:30:46,0.00,501.84,905.16,0.57,86.19,0.38,0.43,7.62,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.93,0.78,0.44,0.82,0.00,0.00
2023-05-09 16:30:46,2023-05-09 16:45:46,0.00,501.82,904.88,0.58,85.57,0.42,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.92,0.79,0.39,0.82,0.00,0.00
2023-05-09 16:45:46,2023-05-09 17:00:46,0.00,501.84,905.53,0.58,85.49,0.44,0.42,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.92,0.85,0.41,0.82,0.00,0.00
2023-05-09 17:00:46,2023-05-09 17:15:46,0.00,501.82,904.25,0.57,85.41,0.40,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.92,0.86,0.43,0.82,0.00,0.00
2023-05-09 17:15:46,2023-05-09 17:30:46,0.00,501.70,933.57,0.58,85.63,0.45,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,1.04,1.94,0.89,0.44,0.82,0.00,0.00
2023-05-09 17:30:46,2023-05-09 17:45:46,0.00,501.43,920.28,153.02,92.01,0.45,0.41,3.97,20.00,6.16,0.00,0.00,0.00,0.50,0.14,6.54,0.99,1.94,0.86,0.41,0.82,0.00,0.00
2023-05-09 17:45:46,2023-05-09 18:00:46,0.00,501.23,875.93,0.57,88.83,0.44,0.42,6.59,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.12,1.92,0.86,0.42,0.82,0.00,0.00
2023-05-09 18:00:46,2023-05-09 18:15:46,0.00,501.17,876.50,0.55,85.48,0.38,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.91,0.78,0.41,0.82,0.00,0.00
2023-05-09 18:15:46,2023-05-09 18:30:46,0.00,501.17,877.65,0.57,85.37,0.35,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.91,0.73,0.36,0.82,0.00,0.00
2023-05-09 18:30:46,2023-05-09 18:45:46,0.00,501.17,878.04,0.57,85.46,0.38,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.51,0.00,1.91,0.80,0.38,0.82,0.00,0.00
2023-05-09 18:45:46,2023-05-09 19:00:46,0.00,501.17,877.45,0.58,85.38,0.43,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.53,0.00,1.91,0.82,0.40,0.82,0.00,0.00
2023-05-09 19:00:46,2023-05-09 19:15:46,0.00,501.15,916.30,0.57,85.51,0.43,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.50,0.99,1.92,0.83,0.40,0.82,0.00,0.00
2023-05-09 19:15:46,2023-05-09 19:30:46,0.00,501.08,927.16,153.37,91.80,0.40,0.43,3.94,20.00,6.34,0.00,0.00,0.00,0.50,0.14,6.42,1.09,1.91,0.83,0.42,0.82,0.00,0.00
2023-05-09 19:30:46,2023-05-09 19:45:46,0.00,501.02,891.37,0.57,89.04,0.38,0.44,6.60,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.33,0.21,1.91,0.80,0.44,0.82,0.00,0.00
2023-05-09 19:45:46,2023-05-09 20:00:46,0.00,500.94,893.31,0.57,85.55,0.47,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.15,0.00,1.91,0.84,0.38,0.82,0.00,0.00
2023-05-09 20:00:46,2023-05-09 20:15:46,0.00,500.75,893.68,0.57,85.19,0.38,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.14,0.00,1.88,0.78,0.39,0.82,0.00,0.00
2023-05-09 20:15:46,2023-05-09 20:30:46,0.00,500.86,894.66,0.57,85.19,0.44,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.87,0.81,0.38,0.81,0.00,0.00
2023-05-09 20:30:46,2023-05-09 20:45:46,0.00,500.75,893.90,0.57,85.16,0.41,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.10,0.00,1.87,0.81,0.37,0.81,0.00,0.00
2023-05-09 20:45:46,2023-05-09 21:00:46,0.00,500.85,893.31,0.57,85.10,0.43,0.35,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.87,0.80,0.35,0.81,0.00,0.00
2023-05-09 21:00:46,2023-05-09 21:15:46,0.00,500.96,893.72,0.57,85.08,0.43,0.41,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.86,0.78,0.41,0.81,0.00,0.00
2023-05-09 21:15:46,2023-05-09 21:30:46,0.00,500.79,895.20,0.57,85.12,0.44,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.86,0.83,0.42,0.81,0.00,0.00
2023-05-09 21:30:46,2023-05-09 21:45:46,0.00,500.79,895.55,0.57,85.14,0.40,0.44,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.87,0.83,0.43,0.81,0.00,0.00
2023-05-09 21:45:46,2023-05-09 22:00:46,0.00,500.78,898.11,0.60,85.21,0.44,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.87,0.85,0.42,0.80,0.00,0.00
2023-05-09 22:00:46,2023-05-09 22:15:46,0.00,500.91,899.06,0.57,85.08,0.37,0.45,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.87,0.81,0.45,0.81,0.00,0.00
2023-05-09 22:15:46,2023-05-09 22:30:46,0.00,500.90,899.67,0.57,84.94,0.46,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.86,0.84,0.40,0.81,0.00,0.00
2023-05-09 22:30:46,2023-05-09 22:45:46,0.00,500.86,898.06,0.57,84.97,0.39,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.85,0.80,0.42,0.81,0.00,0.00
2023-05-09 22:45:46,2023-05-09 23:00:46,0.00,500.99,897.88,0.57,84.88,0.36,0.35,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.07,0.00,1.84,0.73,0.35,0.80,0.00,0.00
2023-05-09 23:00:46,2023-05-09 23:15:46,0.00,500.89,897.10,0.58,84.86,0.43,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.04,0.00,1.83,0.85,0.42,0.80,0.00,0.00
2023-05-09 23:15:46,2023-05-09 23:30:46,0.00,500.84,897.21,0.57,84.70,0.42,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.98,0.00,1.82,0.82,0.39,0.80,0.00,0.00
