From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-09 23:30:46,2023-05-09 23:45:46,0.00,500.71,913.82,0.57,84.73,0.48,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.96,1.10,1.83,0.86,0.39,0.80,0.00,0.00
2023-05-09 23:45:46,2023-05-10 00:00:46,0.00,500.87,927.23,151.02,91.29,0.48,0.41,3.81,20.00,5.94,0.00,0.00,0.00,0.50,0.14,5.93,0.91,1.80,0.90,0.41,0.80,0.00,0.00
2023-05-10 00:00:46,2023-05-10 00:15:46,0.00,501.03,898.82,0.57,87.70,0.40,0.39,6.75,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.84,0.10,1.80,0.77,0.39,0.80,0.00,0.00
2023-05-10 00:15:46,2023-05-10 00:30:46,0.00,500.89,898.56,0.57,84.45,0.44,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.79,0.00,1.80,0.83,0.41,0.80,0.00,0.00
2023-05-10 00:30:46,2023-05-10 00:45:46,0.00,500.99,899.13,0.57,84.36,0.42,0.41,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,5.67,0.00,1.79,0.84,0.41,0.80,0.00,0.00
2023-05-10 00:45:46,2023-05-10 01:00:46,0.00,94.20,923.77,0.60,222.37,0.46,3.78,7.91,61.25,0.00,0.00,0.00,0.07,0.55,0.14,6.08,0.82,2.00,4.25,3.78,4.18,0.00,0.00
2023-05-10 01:00:46,2023-05-10 01:15:46,0.00,0.00,443.12,178.77,115.81,0.38,0.38,4.45,31.06,6.89,0.00,0.00,0.03,0.53,0.14,4.81,1.00,2.08,0.76,0.37,2.87,0.00,0.00
2023-05-10 01:15:46,2023-05-10 01:30:46,0.00,0.00,0.65,0.57,0.05,0.43,0.43,2.94,0.00,0.00,0.00,0.00,0.00,0.51,0.14,2.89,0.11,2.06,0.82,0.43,1.01,0.00,0.00
2023-05-10 01:30:46,2023-05-10 01:45:46,0.00,0.00,0.62,0.57,0.04,0.36,0.41,2.94,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.55,0.00,2.06,0.79,0.41,0.79,0.00,0.00
2023-05-10 01:45:46,2023-05-10 02:00:46,0.00,0.00,0.63,0.57,0.05,0.43,0.34,2.94,0.00,0.00,0.00,0.00,0.00,0.49,0.14,2.40,0.00,2.05,0.78,0.34,0.72,0.00,0.00
2023-05-10 02:00:46,2023-05-10 02:15:46,0.00,0.00,0.59,0.57,0.48,0.44,0.38,2.94,0.00,0.00,0.00,0.00,0.00,0.49,0.14,2.35,0.00,2.06,0.81,0.38,0.66,0.00,0.00
2023-05-10 02:15:46,2023-05-10 02:30:46,0.00,0.00,0.54,0.57,9.79,0.45,0.44,3.17,0.00,0.00,0.00,0.00,0.00,0.51,0.14,2.72,0.00,2.30,0.87,0.45,0.90,0.00,0.00
2023-05-10 02:30:46,2023-05-10 02:45:46,0.00,0.00,32.89,0.57,17.01,0.44,0.39,3.75,0.00,0.00,0.00,0.00,0.00,0.52,0.14,3.09,0.00,2.47,0.82,0.39,1.11,0.00,0.00
2023-05-10 02:45:46,2023-05-10 03:00:46,0.00,0.00,0.55,0.57,12.22,0.47,0.35,4.49,0.00,0.00,0.00,0.00,0.00,0.51,0.14,3.09,0.00,2.27,0.83,0.35,0.87,0.00,0.00
2023-05-10 03:00:46,2023-05-10 03:15:46,0.00,0.00,0.71,0.57,1.25,0.43,0.41,4.77,0.00,0.00,0.00,0.00,0.00,0.49,0.14,2.54,0.00,2.08,0.83,0.41,0.63,0.00,0.00
2023-05-10 03:15:46,2023-05-10 03:30:46,0.00,0.00,0.62,0.57,5.31,0.40,0.42,5.02,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.63,0.00,2.15,0.81,0.41,0.71,0.00,0.00
2023-05-10 03:30:46,2023-05-10 03:45:46,0.00,0.00,0.56,0.57,4.56,0.43,0.35,5.25,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.57,0.00,2.13,0.79,0.35,0.70,0.00,0.00
2023-05-10 03:45:46,2023-05-10 04:00:46,0.00,0.00,0.67,0.57,8.93,0.43,0.38,5.49,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.51,0.00,2.08,0.81,0.38,0.64,0.00,0.00
2023-05-10 04:00:46,2023-05-10 04:15:46,0.00,0.00,0.59,0.58,1.78,0.39,0.34,5.75,0.00,0.00,0.00,0.00,0.00,0.50,0.14,2.35,0.00,2.00,0.70,0.34,0.57,0.00,0.00
2023-05-10 04:15:46,2023-05-10 04:30:46,0.00,255.79,463.04,0.57,47.61,0.47,0.38,6.42,10.25,0.00,0.00,0.00,0.00,0.48,0.14,3.74,0.00,1.99,0.85,0.38,0.59,0.00,0.00
2023-05-10 04:30:46,2023-05-10 04:45:46,0.00,510.66,851.99,0.57,86.29,0.46,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.48,0.14,6.04,0.46,1.83,0.85,0.38,0.72,0.00,0.00
2023-05-10 04:45:46,2023-05-10 05:00:46,0.00,509.06,851.67,151.27,89.05,0.42,0.41,4.87,20.00,5.95,0.00,0.00,0.00,0.49,0.14,6.46,1.34,1.57,0.83,0.40,0.80,0.00,0.00
2023-05-10 05:00:46,2023-05-10 05:15:46,0.00,508.91,850.61,0.57,92.14,0.38,0.41,5.71,20.00,0.00,0.00,0.00,0.00,0.48,0.14,6.56,0.17,1.88,0.79,0.41,0.86,0.00,0.00
2023-05-10 05:15:46,2023-05-10 05:30:46,0.00,94.81,1008.30,0.57,179.34,572.93,17.00,7.88,49.31,0.00,14.42,0.00,0.74,14.06,19.47,52.82,0.00,1.13,589.95,345.35,39.08,328.35,0.00
2023-05-10 05:30:46,2023-05-10 05:45:46,0.00,0.00,1132.95,0.57,215.57,801.57,0.42,7.90,60.16,0.00,32.78,4.02,0.99,31.38,45.89,87.91,0.00,1.19,802.00,806.02,49.97,805.61,0.00
2023-05-10 05:45:46,2023-05-10 06:00:46,0.00,387.05,1508.18,0.57,217.10,805.86,578.07,7.91,65.06,0.00,33.51,45.03,1.89,37.10,50.80,810.51,0.00,0.37,1383.94,1391.48,49.78,813.42,34.01
2023-05-10 06:00:46,2023-05-10 06:15:46,0.00,502.01,1806.54,0.55,217.95,809.25,700.86,7.91,66.44,0.00,33.71,49.07,2.05,38.75,52.00,919.71,0.00,0.15,1510.11,1506.32,50.01,805.47,46.53
2023-05-10 06:15:46,2023-05-10 06:30:46,0.00,494.14,1717.67,0.57,217.69,802.10,698.36,7.91,66.36,0.00,33.75,49.09,2.05,38.76,52.03,922.21,0.00,0.06,1500.45,1503.93,50.00,805.57,46.44
2023-05-10 06:30:46,2023-05-10 06:45:46,0.00,485.98,1676.36,0.57,217.76,806.75,699.65,7.91,66.43,0.00,33.74,49.12,2.08,38.77,52.06,923.09,0.00,0.08,1506.40,1505.24,49.98,805.58,46.48
2023-05-10 06:45:46,2023-05-10 07:00:46,0.00,481.76,1806.99,0.57,217.90,806.79,700.12,7.91,66.49,0.00,33.79,49.14,2.10,38.77,52.06,923.81,0.00,0.01,1506.93,1505.46,50.02,805.33,46.51
2023-05-10 07:00:46,2023-05-10 07:15:46,0.00,478.63,1673.06,0.57,217.89,804.88,698.90,7.90,66.56,0.00,33.79,49.15,2.12,38.77,52.06,924.63,0.77,-0.20,1503.80,1504.15,49.99,805.28,46.46
2023-05-10 07:15:46,2023-05-10 07:30:46,0.00,475.02,1725.58,192.78,218.03,805.38,699.76,5.21,66.76,7.77,33.79,49.17,2.15,38.77,52.08,925.24,1.16,-0.52,1505.12,1505.01,50.00,805.26,46.49
2023-05-10 07:30:46,2023-05-10 07:45:46,0.00,472.93,1920.48,0.58,217.89,803.08,699.34,7.84,66.79,0.00,33.80,49.19,2.16,38.76,52.08,926.30,0.12,-0.59,1502.43,1504.63,50.00,805.29,46.48
2023-05-10 07:45:46,2023-05-10 08:00:46,0.00,470.50,1729.39,0.58,218.02,804.78,699.94,7.90,66.48,0.00,33.80,49.20,2.17,38.77,52.07,926.59,0.00,0.08,1504.74,1505.12,50.00,805.18,46.50
2023-05-10 08:00:46,2023-05-10 08:15:46,0.00,468.16,1763.77,0.57,217.90,806.69,699.95,7.90,66.62,0.00,33.81,49.19,2.20,38.75,52.08,926.09,0.00,-0.18,1506.65,1505.24,49.97,805.31,46.50
2023-05-10 08:15:46,2023-05-10 08:30:46,0.00,494.89,1556.53,199.23,217.75,752.12,660.91,5.88,65.83,7.60,33.71,48.31,2.02,38.14,51.51,912.79,1.64,-0.65,1413.06,1419.43,50.08,758.52,46.56
2023-05-10 08:30:46,2023-05-10 08:45:46,0.00,503.85,1907.50,0.57,217.59,755.89,648.97,7.14,65.93,0.00,33.69,47.97,2.06,37.95,51.39,904.42,0.20,-1.03,1404.93,1411.38,49.92,762.42,45.99
2023-05-10 08:45:46,2023-05-10 09:00:46,0.00,464.86,1787.92,0.57,218.22,803.29,699.62,7.90,66.62,0.00,33.82,49.20,2.25,38.70,52.04,927.08,0.00,0.08,1502.88,1504.72,50.01,805.10,46.50
2023-05-10 09:00:46,2023-05-10 09:15:46,0.00,513.80,1531.47,0.57,217.52,718.01,631.46,7.90,65.04,0.00,33.64,47.63,1.96,37.66,51.09,901.71,0.00,-0.19,1349.49,1357.94,50.07,726.47,46.49
2023-05-10 09:15:46,2023-05-10 09:30:46,0.00,523.75,1540.45,0.57,217.35,712.45,617.23,7.90,64.80,0.00,33.62,47.22,1.96,37.42,50.92,892.08,0.00,-0.10,1329.69,1334.29,50.00,717.05,46.26
2023-05-10 09:30:46,2023-05-10 09:45:46,0.00,525.30,1620.40,0.57,217.53,709.94,616.92,7.90,64.85,0.00,33.62,47.21,1.98,37.40,50.89,892.28,0.00,-0.28,1326.86,1332.55,49.98,715.63,46.30
2023-05-10 09:45:46,2023-05-10 10:00:46,0.00,525.53,1487.17,0.57,217.54,709.41,616.48,7.90,64.86,0.00,33.61,47.20,2.01,37.37,50.86,891.80,0.00,-0.25,1325.90,1330.85,49.98,714.37,46.32
2023-05-10 10:00:46,2023-05-10 10:15:46,0.00,525.59,1562.46,0.58,217.75,709.44,616.73,7.90,64.88,0.00,33.61,47.20,2.04,37.37,50.88,891.81,0.00,-0.23,1326.17,1331.82,49.99,715.09,46.31
2023-05-10 10:15:46,2023-05-10 10:30:46,0.00,525.51,1609.57,0.57,217.75,709.21,616.77,7.90,64.96,0.00,33.61,47.19,2.07,37.35,50.87,891.32,0.00,-0.41,1325.99,1331.31,49.99,714.55,46.33
2023-05-10 10:30:46,2023-05-10 10:45:46,0.00,482.27,1592.75,196.71,217.99,783.15,677.17,6.82,66.49,7.79,33.77,48.62,2.37,38.23,51.68,914.81,1.42,-0.55,1460.34,1469.97,49.77,792.80,46.06
2023-05-10 10:45:46,2023-05-10 11:00:46,0.00,461.69,1960.83,0.57,217.68,808.23,699.64,6.21,67.00,0.00,33.82,49.14,2.49,38.56,51.98,923.06,0.30,-0.83,1507.90,1504.99,49.41,805.34,46.49
2023-05-10 11:00:46,2023-05-10 11:15:46,0.00,461.47,1835.04,0.57,218.69,808.03,700.70,7.90,66.97,0.00,33.81,49.15,2.53,38.57,51.98,923.62,0.00,-0.39,1508.75,1506.19,50.05,805.50,46.52
2023-05-10 11:15:46,2023-05-10 11:30:46,0.00,463.15,1672.64,0.57,218.70,802.73,699.62,7.90,66.64,0.00,33.80,49.15,2.56,38.53,51.95,924.31,0.00,0.18,1502.38,1505.17,50.03,805.55,46.48
2023-05-10 11:30:46,2023-05-10 11:45:46,0.00,462.00,1801.59,0.57,218.99,806.19,699.65,7.90,66.81,0.00,33.80,49.13,2.65,38.51,51.93,923.11,0.00,0.05,1505.89,1504.83,50.00,805.17,46.49
2023-05-10 11:45:46,2023-05-10 12:00:46,0.00,509.09,1541.11,0.57,218.18,727.98,635.15,7.90,65.39,0.00,33.65,47.65,2.39,37.55,51.06,899.42,0.00,-0.29,1363.13,1370.67,49.99,735.52,46.35
2023-05-10 12:00:46,2023-05-10 12:15:46,0.00,461.49,1712.93,0.58,219.20,808.81,697.44,7.90,66.87,0.00,33.81,49.03,2.76,38.48,51.94,919.88,0.00,0.00,1506.26,1503.12,49.97,805.69,46.40
2023-05-10 12:15:46,2023-05-10 12:30:46,0.00,462.59,1774.37,0.58,219.01,802.68,699.79,7.90,66.86,0.00,33.80,49.16,2.78,38.49,51.92,924.19,0.00,-0.06,1502.47,1505.14,49.94,805.36,46.49
2023-05-10 12:30:46,2023-05-10 12:45:46,0.00,498.79,1559.27,0.57,218.75,748.49,651.84,7.90,65.86,0.00,33.68,48.00,2.59,37.72,51.23,904.26,0.00,-0.36,1400.33,1406.15,49.96,754.32,46.37
2023-05-10 12:45:46,2023-05-10 13:00:46,0.00,462.28,1752.19,0.57,219.23,807.37,698.87,7.90,66.96,0.00,33.80,49.03,2.91,38.42,51.89,919.27,0.00,-0.14,1506.22,1504.38,49.92,805.50,46.46
2023-05-10 13:00:46,2023-05-10 13:15:46,0.00,462.71,1741.08,0.57,219.30,804.27,699.95,7.90,66.96,0.00,33.81,49.11,2.96,38.43,51.89,921.76,0.00,-0.20,1504.23,1505.14,49.85,805.19,46.50
2023-05-10 13:15:46,2023-05-10 13:30:46,0.00,461.90,1661.79,198.40,218.66,805.73,700.46,6.67,67.00,8.34,33.81,49.10,3.04,38.43,51.89,921.06,1.51,-0.45,1506.22,1505.64,49.41,805.18,46.52
2023-05-10 13:30:46,2023-05-10 13:45:46,0.00,462.19,1940.30,0.57,218.00,806.04,699.71,6.35,67.00,0.00,33.80,49.10,3.10,38.42,51.90,920.78,0.30,-0.87,1505.75,1505.69,48.91,805.98,46.47
2023-05-10 13:45:46,2023-05-10 14:00:46,0.00,461.77,1848.00,0.60,219.00,807.30,700.96,7.90,67.00,0.00,33.81,49.08,3.19,38.41,51.90,919.80,0.00,-0.26,1508.24,1506.64,49.50,805.67,46.53
2023-05-10 14:00:46,2023-05-10 14:15:46,0.00,464.01,1655.53,0.57,219.73,805.24,699.99,7.90,67.00,0.00,33.81,49.07,3.28,38.38,51.87,919.50,0.00,0.04,1505.23,1505.28,49.83,805.29,46.50
2023-05-10 14:15:46,2023-05-10 14:30:46,0.00,466.07,1798.26,0.55,219.58,803.64,699.83,7.90,67.00,0.00,33.80,49.05,3.40,38.36,51.87,918.61,0.00,-0.08,1503.47,1505.12,49.61,805.29,46.50
2023-05-10 14:30:46,2023-05-10 14:45:46,0.00,467.63,1710.94,0.57,219.37,805.31,700.60,7.90,67.00,0.00,33.81,49.02,3.56,38.32,51.85,916.61,0.00,-0.22,1505.98,1505.76,49.27,805.15,46.53
2023-05-10 14:45:46,2023-05-10 15:00:46,0.00,469.71,1687.29,198.30,218.97,806.68,700.77,6.34,67.00,8.30,33.79,49.00,3.70,38.29,51.82,915.25,1.55,-0.38,1507.45,1505.77,48.90,805.01,46.54
2023-05-10 15:00:46,2023-05-10 15:15:46,0.00,471.92,1929.03,0.57,218.09,805.12,700.45,6.68,67.00,0.00,33.80,48.98,3.91,38.25,51.83,913.79,0.23,-0.89,1505.57,1505.92,48.06,805.47,46.51
2023-05-10 15:15:46,2023-05-10 15:30:46,0.00,474.16,2003.06,0.57,218.83,805.95,700.59,7.90,67.00,0.00,33.79,48.93,4.11,38.22,51.81,911.62,0.00,-0.63,1506.55,1505.79,48.31,805.20,46.53
2023-05-10 15:30:46,2023-05-10 15:45:46,0.00,347.20,1591.68,3.50,218.53,805.44,227.29,7.90,63.07,0.29,33.30,16.78,2.83,32.68,48.04,428.91,1.13,0.17,1032.74,1017.95,49.77,790.67,13.63
2023-05-10 15:45:46,2023-05-10 16:00:46,0.00,73.95,312.61,171.22,43.92,110.03,19.94,2.59,11.25,6.19,4.19,0.00,0.31,11.37,5.94,22.05,0.73,1.89,129.91,121.77,12.16,101.83,0.00
2023-05-10 16:00:46,2023-05-10 16:15:46,0.00,478.70,483.15,0.57,91.14,0.38,0.34,4.23,20.00,0.00,0.00,0.00,0.00,0.51,0.14,6.87,0.03,1.72,0.71,0.36,4.64,0.00,0.00
2023-05-10 16:15:46,2023-05-10 16:30:46,0.00,486.10,482.91,0.57,85.61,0.37,0.38,7.53,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.68,0.74,0.39,4.53,0.00,0.00
2023-05-10 16:30:46,2023-05-10 16:45:46,0.00,503.22,481.19,0.57,84.65,0.39,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.53,0.00,1.65,0.78,0.36,4.37,0.00,0.00
2023-05-10 16:45:46,2023-05-10 17:00:46,0.00,530.89,481.88,0.57,84.27,0.43,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.52,0.00,1.61,0.83,0.38,4.36,0.00,0.00
2023-05-10 17:00:46,2023-05-10 17:15:46,0.00,548.37,481.62,0.57,84.11,0.40,0.38,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.57,0.79,0.38,4.41,0.00,0.00
2023-05-10 17:15:46,2023-05-10 17:30:46,0.00,556.52,482.00,0.57,83.84,0.37,0.36,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.54,0.74,0.36,4.48,0.00,0.00
2023-05-10 17:30:46,2023-05-10 17:45:46,0.00,555.66,482.88,0.57,83.66,0.41,0.33,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.51,0.76,0.33,4.54,0.00,0.00
2023-05-10 17:45:46,2023-05-10 18:00:46,0.00,551.31,483.91,0.57,83.39,0.43,0.34,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.59,0.00,1.49,0.78,0.34,4.57,0.00,0.00
2023-05-10 18:00:46,2023-05-10 18:15:46,0.00,549.04,483.58,0.58,83.13,0.38,0.35,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.60,0.00,1.47,0.74,0.35,4.60,0.00,0.00
2023-05-10 18:15:46,2023-05-10 18:30:46,0.00,545.57,483.04,0.58,82.99,0.42,0.34,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.61,0.00,1.44,0.77,0.34,4.62,0.00,0.00
2023-05-10 18:30:46,2023-05-10 18:45:46,0.00,544.38,481.58,0.57,82.83,0.42,0.37,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.58,0.00,1.42,0.79,0.37,4.63,0.00,0.00
2023-05-10 18:45:46,2023-05-10 19:00:46,0.00,541.94,481.18,0.57,82.62,0.41,0.39,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.61,0.00,1.40,0.79,0.40,4.63,0.00,0.00
2023-05-10 19:00:46,2023-05-10 19:15:46,0.00,540.75,481.37,0.58,82.48,0.37,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.59,0.00,1.38,0.76,0.40,4.63,0.00,0.00
2023-05-10 19:15:46,2023-05-10 19:30:46,0.00,537.41,741.57,1.71,81.80,0.36,0.41,7.82,20.00,0.11,0.00,0.00,0.00,0.50,0.14,6.57,1.16,1.30,0.74,0.40,4.63,0.00,0.00
2023-05-10 19:30:46,2023-05-10 19:45:46,0.00,532.65,885.87,147.70,89.03,0.42,0.35,3.66,20.00,5.93,0.00,0.00,0.00,0.50,0.14,6.56,0.68,1.44,0.80,0.35,4.62,0.00,0.00
2023-05-10 19:45:46,2023-05-10 20:00:46,0.00,531.63,767.29,0.57,89.03,0.37,0.37,6.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.55,0.02,1.81,0.75,0.36,4.60,0.00,0.00
2023-05-10 20:00:46,2023-05-10 20:15:46,0.00,530.12,765.98,0.57,85.91,0.49,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.79,0.88,0.40,4.60,0.00,0.00
2023-05-10 20:15:46,2023-05-10 20:30:46,0.00,527.72,766.13,0.57,85.86,0.50,0.32,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.78,0.84,0.32,4.59,0.00,0.00
2023-05-10 20:30:46,2023-05-10 20:45:46,0.00,525.89,765.83,0.57,85.64,0.36,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.76,0.73,0.36,4.57,0.00,0.00
2023-05-10 20:45:46,2023-05-10 21:00:46,0.00,522.25,763.25,0.57,85.59,0.43,0.41,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.75,0.84,0.41,4.57,0.00,0.00
2023-05-10 21:00:46,2023-05-10 21:15:46,0.00,523.21,762.86,0.57,85.55,0.46,0.35,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.74,0.84,0.35,4.55,0.00,0.00
2023-05-10 21:15:46,2023-05-10 21:30:46,0.00,521.57,763.00,0.57,85.40,0.40,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.72,0.77,0.39,4.54,0.00,0.00
2023-05-10 21:30:46,2023-05-10 21:45:46,0.00,521.06,764.05,0.57,85.26,0.43,0.42,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.71,0.82,0.42,4.53,0.00,0.00
2023-05-10 21:45:46,2023-05-10 22:00:46,0.00,517.87,860.29,0.57,84.98,0.44,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,1.02,1.67,0.80,0.37,4.51,0.00,0.00
2023-05-10 22:00:46,2023-05-10 22:15:46,0.00,516.73,912.20,152.99,90.97,0.42,0.44,3.93,20.00,5.97,0.00,0.00,0.00,0.50,0.14,6.54,0.85,1.67,0.85,0.44,4.51,0.00,0.00
2023-05-10 22:15:46,2023-05-10 22:30:46,0.00,513.55,769.70,0.57,90.02,0.36,0.44,6.62,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.04,1.90,0.81,0.44,4.51,0.00,0.00
2023-05-10 22:30:46,2023-05-10 22:45:46,0.00,511.39,771.17,0.57,86.88,0.46,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.52,0.00,1.90,0.84,0.38,4.50,0.00,0.00
2023-05-10 22:45:46,2023-05-10 23:00:46,0.00,509.93,770.44,0.57,86.68,0.45,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.88,0.81,0.36,4.48,0.00,0.00
2023-05-10 23:00:46,2023-05-10 23:15:46,0.00,508.96,770.80,0.58,86.40,0.45,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.86,0.82,0.37,4.48,0.00,0.00
2023-05-10 23:15:46,2023-05-10 23:30:46,0.00,507.54,770.64,0.57,86.30,0.44,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.84,0.81,0.36,4.47,0.00,0.00
2023-05-10 23:30:46,2023-05-10 23:45:46,0.00,506.49,770.34,0.57,86.32,0.44,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.83,0.83,0.39,4.47,0.00,0.00
2023-05-10 23:45:46,2023-05-11 00:00:46,0.00,505.63,771.14,0.57,86.14,0.37,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.54,0.00,1.82,0.75,0.34,4.47,0.00,0.00
2023-05-11 00:00:46,2023-05-11 00:15:46,0.00,504.43,864.79,0.57,86.66,0.39,0.38,7.83,20.00,0.02,0.00,0.00,0.00,0.50,0.14,6.53,1.09,1.88,0.80,0.38,4.48,0.00,0.00
2023-05-11 00:15:46,2023-05-11 00:30:46,0.00,504.05,860.04,153.12,93.54,0.42,0.41,3.78,20.00,6.21,0.00,0.00,0.00,0.50,0.14,6.52,0.86,1.85,0.83,0.41,4.49,0.00,0.00
2023-05-11 00:30:46,2023-05-11 00:45:46,0.00,503.34,780.30,0.57,89.02,0.45,0.43,6.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.52,0.14,1.80,0.84,0.43,4.47,0.00,0.00
2023-05-11 00:45:46,2023-05-11 01:00:46,0.00,502.48,781.54,0.58,86.00,0.47,0.35,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.53,0.00,1.79,0.80,0.35,4.47,0.00,0.00
2023-05-11 01:00:46,2023-05-11 01:15:46,0.00,501.82,846.00,0.57,86.24,0.43,0.37,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.50,0.87,1.82,0.82,0.37,4.46,0.00,0.00
2023-05-11 01:15:46,2023-05-11 01:30:46,0.00,501.30,916.16,152.56,92.29,0.45,0.39,4.24,20.00,6.13,0.00,0.00,0.00,0.50,0.14,6.48,1.38,1.85,0.84,0.39,4.45,0.00,0.00
2023-05-11 01:30:46,2023-05-11 01:45:46,0.00,500.78,777.60,0.57,90.01,0.45,0.44,6.36,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.51,0.65,1.77,0.86,0.44,4.46,0.00,0.00
2023-05-11 01:45:46,2023-05-11 02:00:46,0.00,500.09,775.53,0.58,85.96,0.44,0.31,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.48,0.19,1.78,0.79,0.31,4.46,0.00,0.00
2023-05-11 02:00:46,2023-05-11 02:15:46,0.00,499.32,774.09,0.57,85.92,0.44,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.47,0.01,1.78,0.81,0.38,4.46,0.00,0.00
2023-05-11 02:15:46,2023-05-11 02:30:46,0.00,498.88,774.59,0.57,85.82,0.47,0.36,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.49,0.00,1.77,0.83,0.36,4.45,0.00,0.00
2023-05-11 02:30:46,2023-05-11 02:45:46,0.00,498.96,773.41,0.58,85.69,0.48,0.44,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.48,0.00,1.76,0.90,0.44,4.48,0.00,0.00
2023-05-11 02:45:46,2023-05-11 03:00:46,0.00,498.76,800.92,0.57,85.71,0.40,0.34,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.47,0.24,1.75,0.75,0.34,4.46,0.00,0.00
2023-05-11 03:00:46,2023-05-11 03:15:46,0.00,498.29,921.85,154.41,90.69,0.44,0.44,5.09,20.00,6.24,0.00,0.00,0.00,0.50,0.14,6.44,1.80,1.83,0.85,0.43,4.45,0.00,0.00
2023-05-11 03:15:46,2023-05-11 03:30:46,0.00,498.49,774.76,0.57,91.24,0.41,0.40,5.48,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.43,0.82,1.73,0.81,0.40,4.46,0.00,0.00
2023-05-11 03:30:46,2023-05-11 03:45:46,0.00,499.01,774.16,0.57,85.69,0.48,0.33,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.43,0.28,1.74,0.80,0.34,4.45,0.00,0.00
2023-05-11 03:45:46,2023-05-11 04:00:46,0.00,498.79,773.40,0.57,85.57,0.46,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.44,0.03,1.73,0.88,0.40,4.42,0.00,0.00
2023-05-11 04:00:46,2023-05-11 04:15:46,0.00,498.66,769.69,0.58,85.43,0.45,0.39,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.37,0.00,1.71,0.85,0.39,4.44,0.00,0.00
2023-05-11 04:15:46,2023-05-11 04:30:46,0.00,498.01,962.96,153.81,88.21,0.42,0.39,6.27,20.00,6.63,0.00,0.00,0.00,0.50,0.14,6.37,1.74,1.74,0.80,0.39,4.42,0.00,0.00
2023-05-11 04:30:46,2023-05-11 04:45:46,0.00,497.62,795.66,0.57,92.31,0.45,0.34,4.48,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.38,1.00,1.68,0.77,0.34,4.42,0.00,0.00
2023-05-11 04:45:46,2023-05-11 05:00:46,0.00,497.88,810.24,0.57,85.99,0.48,0.41,7.63,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.29,0.88,1.70,0.90,0.41,4.42,0.00,0.00
2023-05-11 05:00:46,2023-05-11 05:15:46,0.00,498.10,904.67,150.78,90.64,0.45,0.42,4.65,20.00,6.03,0.00,0.00,0.00,0.50,0.14,6.35,1.62,1.72,0.86,0.41,4.41,0.00,0.00
2023-05-11 05:15:46,2023-05-11 05:30:46,0.00,497.92,749.74,0.55,90.12,0.47,0.38,5.91,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.25,0.72,1.66,0.87,0.36,4.39,0.00,0.00
2023-05-11 05:30:46,2023-05-11 05:45:46,0.00,497.84,749.44,0.57,85.13,0.44,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.21,0.19,1.67,0.79,0.41,4.39,0.00,0.00
2023-05-11 05:45:46,2023-05-11 06:00:46,0.00,497.58,748.85,0.57,85.10,0.48,0.38,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.18,0.01,1.66,0.86,0.36,4.38,0.00,0.00
2023-05-11 06:00:46,2023-05-11 06:15:46,0.00,497.39,747.13,0.57,84.95,0.44,0.40,7.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,6.19,0.00,1.65,0.84,0.40,4.34,0.00,0.00
2023-05-11 06:15:46,2023-05-11 06:30:46,0.00,267.34,796.43,0.57,167.64,0.42,4.54,7.88,44.82,0.00,0.00,0.00,0.04,0.56,0.14,7.79,0.00,1.88,4.96,4.54,6.00,0.00,0.00
2023-05-11 06:30:46,2023-05-11 06:45:46,0.00,0.00,713.52,0.57,242.88,0.43,0.41,7.92,67.00,0.00,0.00,0.00,0.08,0.54,0.14,9.52,0.00,2.07,0.84,0.41,7.73,0.00,0.00
2023-05-11 06:45:46,2023-05-11 07:00:46,0.00,0.00,793.66,0.58,224.81,516.53,12.43,7.91,62.43,0.00,10.85,0.00,1.03,10.88,15.17,53.82,0.00,1.44,529.01,269.16,37.87,256.72,0.00
2023-05-11 07:00:46,2023-05-11 07:15:46,0.00,0.00,1194.35,0.57,216.25,806.22,8.43,7.90,60.57,0.00,32.76,7.60,1.49,30.77,45.80,136.20,0.00,1.08,814.65,819.14,49.95,810.72,0.00
2023-05-11 07:15:46,2023-05-11 07:30:46,0.00,459.21,1585.45,0.57,218.96,807.04,663.48,7.91,66.09,0.00,33.56,47.00,2.70,37.50,51.19,858.31,0.00,0.33,1465.30,1474.61,49.91,811.14,39.98
2023-05-11 07:30:46,2023-05-11 07:45:46,0.00,533.13,1759.52,0.60,219.06,802.57,700.14,7.91,66.57,0.00,33.66,48.65,2.71,38.05,51.64,901.47,0.00,0.25,1502.46,1505.68,50.02,805.54,46.50
2023-05-11 07:45:46,2023-05-11 08:00:46,0.00,522.96,1760.52,0.57,219.27,805.91,699.53,7.91,66.68,0.00,33.69,48.66,2.76,38.07,51.69,901.90,0.00,0.11,1505.46,1504.93,49.99,805.40,46.48
2023-05-11 08:00:46,2023-05-11 08:15:46,0.00,516.80,1650.96,0.57,219.24,805.15,699.68,7.90,66.70,0.00,33.73,48.69,2.80,38.08,51.71,903.21,0.00,0.08,1505.01,1504.93,49.99,805.25,46.49
2023-05-11 08:15:46,2023-05-11 08:30:46,0.00,509.60,1792.50,0.57,219.27,807.54,699.16,7.90,66.77,0.00,33.75,48.72,2.84,38.13,51.78,904.26,0.00,0.03,1506.70,1504.71,49.97,805.55,46.46
2023-05-11 08:30:46,2023-05-11 08:45:46,0.00,504.41,1729.65,0.57,219.43,805.16,699.68,7.90,66.82,0.00,33.75,48.77,2.88,38.15,51.79,906.48,0.00,-0.10,1504.82,1505.19,50.00,805.51,46.48
2023-05-11 08:45:46,2023-05-11 09:00:46,0.00,501.90,1666.14,0.57,219.42,806.23,700.55,7.90,66.86,0.00,33.76,48.80,2.90,38.16,51.80,907.43,0.00,-0.12,1506.78,1505.56,49.99,805.02,46.53
2023-05-11 09:00:46,2023-05-11 09:15:46,0.00,502.12,1795.97,0.57,219.17,801.95,698.99,7.90,66.91,0.00,33.78,48.82,2.91,38.13,51.79,908.31,0.88,-0.31,1500.95,1504.12,49.90,805.13,46.47
2023-05-11 09:15:46,2023-05-11 09:30:46,0.00,497.66,1737.74,196.59,217.84,808.32,700.83,5.17,67.00,7.83,33.79,48.83,2.83,38.16,51.81,907.94,0.89,-0.72,1509.16,1506.27,49.10,805.44,46.53
2023-05-11 09:30:46,2023-05-11 09:45:46,0.00,497.31,1894.68,0.58,218.64,803.64,699.69,7.87,67.00,0.00,33.78,48.84,2.87,38.15,51.80,909.20,1.16,-0.86,1503.32,1505.08,49.48,805.39,46.49
2023-05-11 09:45:46,2023-05-11 10:00:46,0.00,495.07,1880.10,194.66,218.67,805.63,699.86,5.15,67.00,7.85,33.79,48.84,2.94,38.15,51.82,908.99,0.73,-0.73,1505.48,1505.35,49.51,805.49,46.49
2023-05-11 10:00:46,2023-05-11 10:15:46,0.00,493.01,1835.24,0.60,218.41,807.23,700.47,7.90,67.00,0.00,33.78,48.84,3.00,38.15,51.82,908.44,0.05,-0.91,1507.71,1506.10,49.30,805.63,46.51
2023-05-11 10:15:46,2023-05-11 10:30:46,0.00,493.40,1775.38,0.58,219.41,802.19,699.30,7.90,66.95,0.00,33.79,48.84,3.04,38.13,51.80,909.80,0.00,-0.20,1501.48,1504.65,49.93,805.35,46.48
2023-05-11 10:30:46,2023-05-11 10:45:46,0.00,490.97,1732.25,0.57,218.72,808.13,700.24,7.90,67.00,0.00,33.78,48.85,3.11,38.13,51.81,908.99,0.00,-0.66,1508.35,1505.65,49.39,805.41,46.51
2023-05-11 10:45:46,2023-05-11 11:00:46,0.00,515.03,1611.21,0.57,219.33,761.28,668.02,7.90,66.35,0.00,33.71,48.14,2.94,37.66,51.34,899.46,0.00,-0.56,1429.30,1429.87,49.93,761.84,46.72
2023-05-11 11:00:46,2023-05-11 11:15:46,0.00,520.42,1749.11,0.57,219.05,772.57,665.05,7.90,66.50,0.00,33.71,48.03,3.05,37.59,51.35,895.65,0.00,-0.80,1437.56,1441.17,49.67,776.11,46.15
2023-05-11 11:15:46,2023-05-11 11:30:46,0.00,488.41,1644.04,0.57,218.75,806.89,699.75,7.90,67.00,0.00,33.81,48.87,3.23,38.14,51.81,910.15,0.00,-0.67,1506.69,1505.44,49.27,805.70,46.48
2023-05-11 11:30:46,2023-05-11 11:45:46,0.00,488.09,1782.40,0.57,218.80,803.88,699.54,7.90,67.00,0.00,33.80,48.89,3.25,38.13,51.80,910.90,0.00,-0.70,1503.38,1504.91,49.29,805.37,46.48
2023-05-11 11:45:46,2023-05-11 12:00:46,0.00,487.57,1600.97,0.55,74.44,807.93,701.14,7.81,66.06,0.00,33.80,48.84,3.33,38.10,51.79,909.26,0.00,-0.59,1509.14,1506.56,50.06,805.41,46.54
2023-05-11 12:00:46,2023-05-11 12:15:46,0.00,488.81,1517.91,0.57,65.35,805.67,700.33,7.81,65.81,0.00,33.79,48.81,3.34,38.06,51.75,908.71,0.00,-0.38,1506.00,1505.42,50.00,805.08,46.52
2023-05-11 12:15:46,2023-05-11 12:30:46,0.00,489.42,1648.82,0.57,65.24,802.72,699.47,7.81,65.90,0.00,33.80,48.78,3.35,38.03,51.73,908.27,0.00,-0.63,1502.20,1504.52,50.00,805.05,46.49
2023-05-11 12:30:46,2023-05-11 12:45:46,0.00,489.40,1511.16,0.57,65.33,806.40,700.35,7.81,65.98,0.00,33.79,48.81,3.38,38.04,51.75,908.26,0.00,-0.68,1506.74,1505.67,49.99,805.32,46.51
2023-05-11 12:45:46,2023-05-11 13:00:46,0.00,487.46,1579.67,132.00,65.25,805.99,699.60,7.18,66.02,5.94,33.80,48.79,3.40,38.05,51.76,908.53,1.35,-0.82,1505.61,1505.32,49.98,805.71,46.48
2023-05-11 13:00:46,2023-05-11 13:15:46,0.00,485.11,1756.12,13.30,65.68,807.15,701.00,3.23,66.40,0.06,33.80,48.82,3.40,38.07,51.76,909.20,0.39,-1.37,1508.16,1506.01,50.04,805.00,46.55
2023-05-11 13:15:46,2023-05-11 13:30:46,0.00,484.18,1735.00,0.57,65.48,802.88,699.72,6.23,66.12,0.00,33.79,48.83,3.29,38.07,51.75,910.79,0.02,-0.79,1502.61,1504.91,50.03,805.19,46.50
2023-05-11 13:30:46,2023-05-11 13:45:46,0.00,482.49,1537.64,0.58,65.15,807.69,700.04,7.80,65.96,0.00,33.80,48.82,3.29,38.08,51.77,909.52,0.10,-0.31,1507.73,1505.42,49.95,805.38,46.50
2023-05-11 13:45:46,2023-05-11 14:00:46,0.00,481.84,1636.63,149.78,65.42,805.79,700.06,5.19,66.25,5.51,33.79,48.85,3.34,38.10,51.78,911.28,1.44,-1.03,1505.85,1505.56,50.02,805.50,46.50
2023-05-11 14:00:46,2023-05-11 14:15:46,0.00,479.57,1722.20,0.57,65.58,804.64,699.66,4.30,66.14,0.00,33.81,48.85,3.40,38.12,51.79,911.60,0.13,-0.80,1504.29,1504.87,50.05,805.21,46.49
2023-05-11 14:15:46,2023-05-11 14:30:46,0.00,479.55,1686.43,0.57,65.40,806.42,700.50,7.13,66.01,0.00,33.81,48.87,3.51,38.12,51.79,911.89,0.00,-0.51,1506.89,1505.79,49.95,805.30,46.52
2023-05-11 14:30:46,2023-05-11 14:45:46,0.00,478.16,1525.37,0.58,65.45,805.16,699.79,7.80,65.92,0.00,33.78,48.87,3.57,38.12,51.79,912.47,0.00,-0.29,1504.95,1505.22,49.95,805.43,46.49
2023-05-11 14:45:46,2023-05-11 15:00:46,0.00,477.91,1549.19,147.16,65.54,802.05,699.57,6.42,66.02,6.01,33.80,48.89,3.62,38.11,51.77,913.35,1.58,-0.52,1501.59,1505.06,49.95,805.50,46.48
2023-05-11 15:00:46,2023-05-11 15:15:46,0.00,476.72,1761.47,0.57,65.65,808.22,700.41,3.61,66.30,0.00,33.80,48.87,3.67,38.12,51.80,912.07,0.78,-0.89,1508.61,1506.25,50.00,805.85,46.50
2023-05-11 15:15:46,2023-05-11 15:30:46,0.00,475.92,1701.38,0.57,65.59,803.94,699.10,6.61,65.90,0.00,33.79,48.88,3.66,38.13,51.78,913.02,0.48,-0.23,1503.05,1504.55,50.06,805.43,46.47
2023-05-11 15:30:46,2023-05-11 15:45:46,0.00,475.34,1544.04,148.50,65.57,806.61,700.22,4.90,66.06,5.87,33.81,48.90,3.65,38.16,51.80,913.46,1.58,-0.41,1506.80,1505.78,50.01,805.56,46.50
2023-05-11 15:45:46,2023-05-11 16:00:46,0.00,474.86,1806.18,0.57,65.61,805.65,700.19,4.49,65.97,0.00,33.81,48.90,3.63,38.13,51.80,913.00,0.44,-0.36,1505.82,1505.39,50.05,805.19,46.51
2023-05-11 16:00:46,2023-05-11 16:15:46,0.00,476.97,1663.41,0.58,65.49,804.12,700.07,7.26,65.72,0.00,33.80,48.85,3.67,38.08,51.78,911.21,0.03,0.08,1504.16,1505.23,50.01,805.17,46.51
2023-05-11 16:15:46,2023-05-11 16:30:46,0.00,479.46,1534.19,16.84,65.51,803.82,700.05,7.78,65.79,1.38,33.80,48.86,3.70,38.08,51.77,911.73,1.26,-0.05,1503.88,1505.37,50.05,805.33,46.50
2023-05-11 16:30:46,2023-05-11 16:45:46,0.00,477.22,1672.87,126.28,65.78,807.94,700.24,3.20,65.90,4.59,33.80,48.87,3.74,38.10,51.79,911.94,0.95,-0.09,1508.18,1505.63,50.05,805.39,46.51
2023-05-11 16:45:46,2023-05-11 17:00:46,0.00,475.33,1724.76,0.57,65.65,803.96,699.70,5.74,65.86,0.00,33.81,48.89,3.74,38.11,51.79,913.23,0.20,-0.10,1503.68,1504.99,49.96,805.29,46.49
2023-05-11 17:00:46,2023-05-11 17:15:46,0.00,475.64,1509.00,0.57,65.57,806.18,699.72,7.75,65.65,0.00,33.81,48.88,3.77,38.09,51.78,912.42,0.00,0.29,1505.92,1505.18,49.96,805.45,46.49
2023-05-11 17:15:46,2023-05-11 17:30:46,0.00,476.29,1627.60,147.16,65.59,807.57,700.48,6.15,65.84,6.05,33.81,48.87,3.73,38.10,51.78,911.76,1.68,0.05,1508.08,1505.89,50.02,805.41,46.52
2023-05-11 17:30:46,2023-05-11 17:45:46,0.00,476.14,1709.33,0.57,65.65,805.72,700.35,3.77,65.83,0.00,33.80,48.88,3.67,38.10,51.78,912.45,0.57,-0.05,1506.08,1505.75,50.04,805.39,46.51
2023-05-11 17:45:46,2023-05-11 18:00:46,0.00,475.06,1680.42,0.57,65.70,804.17,699.78,6.74,65.62,0.00,33.80,48.88,3.72,38.09,51.78,912.90,0.05,0.32,1503.92,1504.93,50.04,805.16,46.50
2023-05-11 18:00:46,2023-05-11 18:15:46,0.00,474.01,1558.22,0.57,65.65,807.12,699.98,7.81,65.66,0.00,33.80,48.89,3.79,38.11,51.79,913.29,0.00,0.31,1507.08,1505.69,49.96,805.70,46.49
2023-05-11 18:15:46,2023-05-11 18:30:46,0.00,471.55,1521.54,0.57,65.51,802.96,699.74,7.81,65.63,0.00,33.80,48.94,3.80,38.14,51.80,915.55,0.00,0.33,1502.68,1505.41,50.03,805.66,46.48
2023-05-11 18:30:46,2023-05-11 18:45:46,0.00,470.11,1657.62,0.58,65.61,806.65,700.17,7.81,65.73,0.00,33.79,48.93,3.83,38.14,51.80,914.31,0.00,0.26,1506.79,1505.21,50.02,805.05,46.52
2023-05-11 18:45:46,2023-05-11 19:00:46,0.00,470.83,1550.51,0.57,65.57,805.17,700.32,7.81,65.76,0.00,33.80,48.92,3.87,38.12,51.78,914.16,0.00,0.18,1505.49,1505.72,50.00,805.40,46.51
2023-05-11 19:00:46,2023-05-11 19:15:46,0.00,471.44,1532.42,0.57,65.70,803.69,699.50,7.81,65.74,0.00,33.79,48.91,3.88,38.10,51.76,914.30,0.00,0.21,1503.11,1504.91,50.04,805.41,46.48
2023-05-11 19:15:46,2023-05-11 19:30:46,0.00,470.42,1653.57,0.57,65.55,805.80,700.08,7.81,65.82,0.00,33.80,48.96,3.95,38.15,51.80,915.72,0.00,0.15,1505.87,1505.72,49.94,805.66,46.49
2023-05-11 19:30:46,2023-05-11 19:45:46,0.00,467.37,1520.17,0.57,65.62,807.63,700.02,7.81,65.90,0.00,33.81,48.93,3.97,38.14,51.79,914.63,0.11,0.02,1507.69,1505.29,49.94,805.27,46.50
2023-05-11 19:45:46,2023-05-11 20:00:46,0.00,469.29,1560.63,144.28,65.80,804.51,700.11,5.18,65.99,5.98,33.79,48.93,4.00,38.11,51.77,914.57,1.75,-0.15,1504.64,1505.24,49.97,805.14,46.51
2023-05-11 20:00:46,2023-05-11 20:15:46,0.00,470.88,1833.62,0.57,66.03,803.54,699.99,4.34,66.06,0.00,33.79,48.93,4.03,38.09,51.75,914.61,0.46,-0.26,1503.57,1505.11,50.02,805.11,46.51
2023-05-11 20:15:46,2023-05-11 20:30:46,0.00,470.99,1539.92,0.57,65.77,804.64,699.74,7.17,65.78,0.00,33.79,48.90,4.07,38.08,51.76,913.21,0.03,0.34,1504.38,1505.21,50.01,805.47,46.49
2023-05-11 20:30:46,2023-05-11 20:45:46,0.00,471.65,1656.71,0.57,65.82,806.25,700.16,7.81,65.91,0.00,33.79,48.90,4.12,38.08,51.77,912.74,0.00,0.21,1506.40,1505.32,50.03,805.16,46.51
2023-05-11 20:45:46,2023-05-11 21:00:46,0.00,472.09,1521.80,0.57,65.83,803.78,699.72,7.81,65.90,0.00,33.79,48.89,4.15,38.07,51.75,912.97,0.00,0.14,1503.51,1505.17,50.01,805.46,46.49
2023-05-11 21:00:46,2023-05-11 21:15:46,0.00,472.44,1573.04,0.57,65.72,808.76,699.96,7.81,65.98,0.00,33.79,48.90,4.20,38.10,51.77,913.00,0.00,0.16,1508.71,1505.26,50.02,805.30,46.50
2023-05-11 21:15:46,2023-05-11 21:30:46,0.00,468.46,1640.63,0.58,65.97,802.38,698.74,7.81,65.98,0.00,33.80,48.97,4.23,38.16,51.80,916.48,0.00,0.04,1501.15,1504.52,49.93,805.80,46.44
2023-05-11 21:30:46,2023-05-11 21:45:46,0.00,464.77,1502.83,0.57,65.94,805.02,699.66,7.81,66.04,0.00,33.81,49.02,4.31,38.23,51.84,918.53,0.00,0.04,1504.67,1505.17,49.97,805.51,46.48
2023-05-11 21:45:46,2023-05-11 22:00:46,0.00,458.60,1603.34,0.57,65.96,803.76,699.54,7.81,66.03,0.00,33.80,49.10,4.34,38.32,51.87,923.15,0.00,0.03,1503.32,1505.12,49.98,805.61,46.48
2023-05-11 22:00:46,2023-05-11 22:15:46,0.00,450.05,1619.56,0.57,66.00,806.41,699.36,7.81,66.18,0.00,33.81,49.17,4.36,38.42,51.91,925.88,0.61,-0.17,1505.77,1504.64,49.99,805.28,46.48
2023-05-11 22:15:46,2023-05-11 22:30:46,0.00,445.45,1551.41,144.23,66.27,806.79,699.98,4.52,66.25,6.00,33.81,49.24,4.41,38.48,51.95,928.88,1.40,-0.31,1506.78,1505.43,49.99,805.47,46.50
2023-05-11 22:30:46,2023-05-11 22:45:46,0.00,441.47,1799.42,0.57,66.10,803.04,699.15,4.77,66.23,0.00,33.81,49.28,4.41,38.51,51.94,931.34,0.33,-0.32,1502.20,1504.55,50.00,805.39,46.47
2023-05-11 22:45:46,2023-05-11 23:00:46,0.00,442.91,1504.15,0.57,66.01,755.43,663.98,7.43,65.31,0.00,33.72,48.51,4.07,38.06,51.50,920.27,0.01,0.12,1419.44,1425.06,50.09,761.07,46.59
2023-05-11 23:00:46,2023-05-11 23:15:46,0.00,479.32,1522.54,0.57,65.82,753.22,645.56,7.81,65.11,0.00,33.69,48.07,4.05,37.83,51.31,911.39,0.00,0.04,1398.78,1402.49,49.91,756.92,46.04
2023-05-11 23:15:46,2023-05-11 23:30:46,0.00,440.71,1524.15,0.57,66.23,804.66,699.09,7.81,66.09,0.00,33.80,49.41,4.44,38.67,52.04,936.93,0.00,0.12,1503.74,1504.75,50.02,805.66,46.46
2023-05-11 23:30:46,2023-05-11 23:45:46,0.00,430.04,1554.55,0.57,65.99,803.84,699.46,7.81,66.07,0.00,33.83,49.45,4.43,38.68,52.05,938.39,0.00,0.14,1503.32,1504.85,49.92,805.38,46.48
2023-05-11 23:45:46,2023-05-12 00:00:46,0.00,428.64,1645.23,0.57,66.07,806.16,700.44,7.81,66.17,0.00,33.81,49.43,4.44,38.69,52.05,937.32,0.00,0.03,1506.58,1505.80,50.00,805.36,46.52
2023-05-12 00:00:46,2023-05-12 00:15:46,0.00,428.84,1505.19,0.57,66.09,803.99,699.62,7.81,66.17,0.00,33.82,49.43,4.45,38.66,52.02,937.62,0.00,-0.02,1503.61,1504.81,50.03,805.20,46.49
2023-05-12 00:15:46,2023-05-12 00:30:46,0.00,428.52,1585.77,0.57,66.04,803.09,699.28,7.81,66.23,0.00,33.81,49.46,4.44,38.68,52.03,938.86,0.99,-0.13,1502.39,1505.04,49.96,805.76,46.46
2023-05-12 00:30:46,2023-05-12 00:45:46,0.00,426.61,1717.15,148.46,66.40,806.86,699.91,3.58,66.46,5.81,33.82,49.44,4.44,38.70,52.05,937.81,0.97,-0.58,1506.76,1505.07,49.99,805.16,46.50
2023-05-12 00:45:46,2023-05-12 01:00:46,0.00,425.86,1690.31,0.57,66.35,804.49,699.68,5.44,66.25,0.00,33.81,49.47,4.44,38.71,52.05,939.54,0.17,-0.20,1504.17,1505.07,50.00,805.40,46.49
2023-05-12 01:00:46,2023-05-12 01:15:46,0.00,425.48,1606.91,0.57,66.03,803.37,700.02,7.69,65.99,0.00,33.81,49.48,4.46,38.68,52.03,939.98,0.00,0.24,1503.40,1505.19,49.97,805.16,46.51
2023-05-12 01:15:46,2023-05-12 01:30:46,0.00,424.68,1623.15,0.57,66.03,807.85,700.40,7.81,66.09,0.00,33.82,49.46,4.49,38.71,52.06,938.88,0.00,0.14,1508.25,1505.89,50.00,805.49,46.51
2023-05-12 01:30:46,2023-05-12 01:45:46,0.00,424.75,1502.10,0.57,66.11,804.28,700.02,7.81,66.04,0.00,33.82,49.48,4.47,38.70,52.04,940.04,0.00,0.12,1504.31,1505.56,49.97,805.53,46.50
2023-05-12 01:45:46,2023-05-12 02:00:46,0.00,424.65,1615.98,0.57,66.01,803.76,700.14,7.81,66.06,0.00,33.82,49.49,4.49,38.70,52.04,940.19,0.00,0.13,1503.91,1505.36,49.88,805.23,46.51
2023-05-12 02:00:46,2023-05-12 02:15:46,0.00,424.39,1590.99,0.58,66.06,806.45,700.50,7.81,66.22,0.00,33.81,49.46,4.50,38.68,52.04,938.62,0.98,-0.11,1506.93,1505.84,49.95,805.33,46.52
2023-05-12 02:15:46,2023-05-12 02:30:46,0.00,427.62,1575.67,148.16,66.28,805.56,700.28,3.76,66.34,6.15,33.81,49.45,4.51,38.64,52.02,937.65,1.15,-0.25,1505.82,1505.86,50.02,805.58,46.50
2023-05-12 02:30:46,2023-05-12 02:45:46,0.00,430.63,1759.93,0.57,66.30,804.37,700.94,5.30,66.31,0.00,33.81,49.39,4.53,38.58,51.98,935.22,0.25,-0.23,1505.29,1506.40,50.02,805.45,46.53
2023-05-12 02:45:46,2023-05-12 03:00:46,0.00,433.98,1528.86,0.57,66.11,802.81,699.94,7.65,65.99,0.00,33.79,49.32,4.57,38.51,51.95,932.28,0.00,0.32,1502.76,1505.11,50.05,805.16,46.50
2023-05-12 03:00:46,2023-05-12 03:15:46,0.00,437.55,1653.64,0.57,66.18,804.46,700.96,7.81,66.12,0.00,33.81,49.30,4.65,38.47,51.92,930.66,0.00,0.23,1505.37,1506.18,50.02,805.21,46.54
2023-05-12 03:15:46,2023-05-12 03:30:46,0.00,440.26,1539.75,0.57,66.23,808.89,700.70,7.81,66.22,0.00,33.81,49.23,4.71,38.41,51.92,927.24,0.00,0.13,1509.57,1506.45,49.98,805.74,46.51
2023-05-12 03:30:46,2023-05-12 03:45:46,0.00,442.43,1545.00,0.57,66.16,802.81,699.87,7.81,66.12,0.00,33.79,49.21,4.74,38.36,51.87,926.86,0.00,0.18,1502.66,1505.49,50.00,805.64,46.49
2023-05-12 03:45:46,2023-05-12 04:00:46,0.00,444.71,1652.42,0.55,66.24,803.78,700.51,7.81,66.23,0.00,33.79,49.17,4.79,38.33,51.87,925.12,0.00,0.09,1504.25,1506.05,49.97,805.54,46.51
2023-05-12 04:00:46,2023-05-12 04:15:46,0.00,446.84,1523.53,0.57,66.30,807.14,700.45,7.81,66.33,0.00,33.79,49.14,4.85,38.31,51.87,923.32,0.00,0.03,1507.57,1505.87,50.00,805.43,46.51
2023-05-12 04:15:46,2023-05-12 04:30:46,0.00,447.73,1566.78,115.92,65.99,804.34,700.26,7.34,66.38,4.95,33.79,49.14,4.83,38.29,51.85,923.98,1.44,-0.09,1504.62,1506.18,49.93,805.91,46.49
2023-05-12 04:30:46,2023-05-12 04:45:46,0.00,448.30,1759.33,30.72,66.33,805.04,700.26,3.18,66.52,1.16,33.80,49.09,4.77,38.26,51.83,921.30,0.78,-0.34,1505.28,1505.22,49.93,804.97,46.52
2023-05-12 04:45:46,2023-05-12 05:00:46,0.00,453.48,1714.87,0.57,66.24,803.49,700.58,6.19,66.30,0.00,33.80,49.07,4.84,38.18,51.81,920.01,0.10,0.07,1504.10,1506.26,49.97,805.68,46.51
2023-05-12 05:00:46,2023-05-12 05:15:46,0.00,457.34,1507.60,0.57,66.14,805.43,700.14,7.81,66.23,0.00,33.78,49.03,4.88,38.12,51.77,917.29,0.00,0.29,1505.57,1505.41,49.90,805.27,46.51
2023-05-12 05:15:46,2023-05-12 05:30:46,0.00,464.90,1644.31,0.57,66.10,803.93,700.73,7.81,66.24,0.00,33.78,48.95,4.88,38.04,51.72,914.54,0.00,0.26,1504.66,1505.91,49.97,805.17,46.53
2023-05-12 05:30:46,2023-05-12 05:45:46,0.00,469.05,1564.33,0.58,66.10,804.49,700.12,7.81,66.28,0.00,33.76,48.89,4.90,37.98,51.70,911.86,0.00,0.15,1504.63,1505.00,50.03,804.88,46.52
2023-05-12 05:45:46,2023-05-12 06:00:46,0.00,473.38,1524.46,0.57,66.13,806.59,700.60,7.81,66.29,0.00,33.77,48.84,4.91,37.91,51.67,909.32,0.00,0.19,1507.20,1505.72,50.00,805.12,46.53
2023-05-12 06:00:46,2023-05-12 06:15:46,0.00,477.88,1655.22,0.57,66.13,805.10,700.76,7.81,66.31,0.00,33.77,48.82,4.92,37.88,51.65,908.58,0.00,0.12,1505.84,1506.13,50.06,805.36,46.53
2023-05-12 06:15:46,2023-05-12 06:30:46,0.00,479.01,1516.16,150.56,66.18,803.40,700.08,5.59,66.46,5.19,33.76,48.77,4.84,37.85,51.62,907.06,1.77,-0.21,1503.47,1504.84,50.03,804.76,46.52
2023-05-12 06:30:46,2023-05-12 06:45:46,0.00,480.56,1825.98,0.57,66.42,806.11,700.52,4.10,66.44,0.00,33.77,48.78,4.77,37.85,51.65,906.73,0.51,-0.14,1506.67,1506.04,50.09,805.52,46.51
2023-05-12 06:45:46,2023-05-12 07:00:46,0.00,480.26,1686.02,0.57,66.27,807.52,700.44,7.02,66.25,0.00,33.77,48.74,4.81,37.83,51.64,905.46,0.05,0.25,1507.96,1505.95,50.07,805.51,46.51
2023-05-12 07:00:46,2023-05-12 07:15:46,0.00,482.08,1535.94,0.57,66.15,804.89,699.80,7.81,66.24,0.00,33.76,48.74,4.85,37.80,51.59,905.78,0.08,0.22,1504.70,1504.68,50.02,804.88,46.51
2023-05-12 07:15:46,2023-05-12 07:30:46,0.00,482.58,1563.05,148.06,66.38,806.78,700.13,5.13,66.34,5.91,33.78,48.73,4.87,37.80,51.61,905.04,1.78,0.07,1506.93,1505.28,50.02,805.15,46.51
2023-05-12 07:30:46,2023-05-12 07:45:46,0.00,483.92,1831.30,0.57,66.40,802.64,699.55,4.39,66.35,0.00,33.76,48.74,4.88,37.81,51.62,905.60,0.48,-0.01,1502.19,1505.20,49.99,805.66,46.48
2023-05-12 07:45:46,2023-05-12 08:00:46,0.00,483.02,1543.40,0.57,66.23,807.21,700.40,7.21,66.23,0.00,33.77,48.73,4.93,37.80,51.63,904.74,1.09,0.35,1507.66,1506.20,50.00,805.78,46.50
2023-05-12 08:00:46,2023-05-12 08:15:46,0.00,483.72,1764.31,151.33,66.40,802.97,699.39,3.48,66.29,5.38,33.76,48.72,4.92,37.80,51.60,905.27,0.94,0.15,1502.39,1504.60,49.99,805.20,46.48
2023-05-12 08:15:46,2023-05-12 08:30:46,0.00,484.08,1748.09,0.57,66.40,806.02,699.86,5.51,66.28,0.00,33.77,48.74,4.95,37.80,51.61,905.22,0.19,0.25,1505.87,1505.17,50.01,805.31,46.50
2023-05-12 08:30:46,2023-05-12 08:45:46,0.00,483.65,1531.68,0.57,66.23,804.43,699.84,7.71,66.11,0.00,33.76,48.73,4.95,37.79,51.60,905.21,0.00,0.55,1504.28,1504.98,50.04,805.13,46.50
2023-05-12 08:45:46,2023-05-12 09:00:46,0.00,482.26,1655.31,0.55,66.19,806.16,699.82,7.81,66.19,0.00,33.77,48.72,4.96,37.80,51.61,904.63,0.00,0.49,1505.89,1505.08,50.03,805.26,46.50
2023-05-12 09:00:46,2023-05-12 09:15:46,0.00,483.56,1554.25,0.57,66.03,804.97,699.92,7.81,66.21,0.00,33.78,48.74,4.96,37.81,51.63,905.52,0.00,0.41,1504.90,1505.39,50.00,805.46,46.49
2023-05-12 09:15:46,2023-05-12 09:30:46,0.00,481.80,1530.14,0.58,66.17,805.76,699.96,7.81,66.23,0.00,33.76,48.76,4.98,37.83,51.64,906.17,0.67,0.39,1505.72,1505.25,49.95,805.29,46.50
2023-05-12 09:30:46,2023-05-12 09:45:46,0.00,481.31,1697.92,144.25,66.36,805.30,699.66,4.39,66.30,6.00,33.78,48.75,4.98,37.82,51.64,905.80,1.49,0.19,1504.96,1505.36,49.97,805.70,46.48
2023-05-12 09:45:46,2023-05-12 10:00:46,0.00,481.13,1735.84,0.57,66.36,804.15,699.53,4.85,66.33,0.00,33.76,48.77,4.96,37.82,51.63,906.50,0.60,0.18,1503.67,1505.18,49.94,805.64,46.48
2023-05-12 10:00:46,2023-05-12 10:15:46,0.00,482.27,1575.22,0.57,66.18,805.54,700.30,7.46,66.21,0.00,33.78,48.76,4.95,37.82,51.62,906.16,0.15,0.58,1505.81,1505.58,49.95,805.28,46.51
2023-05-12 10:15:46,2023-05-12 10:30:46,0.00,481.73,1633.12,0.57,66.12,806.71,699.63,7.80,66.28,0.00,33.77,48.74,4.97,37.82,51.63,905.21,0.01,0.45,1506.34,1505.08,49.96,805.46,46.48
2023-05-12 10:30:46,2023-05-12 10:45:46,0.00,482.90,1506.68,143.90,66.17,803.05,700.05,6.79,66.33,5.99,33.77,48.77,4.92,37.81,51.61,906.81,1.53,0.28,1503.14,1505.40,49.97,805.36,46.50
2023-05-12 10:45:46,2023-05-12 11:00:46,0.00,480.74,1838.07,0.57,66.41,803.74,699.29,3.44,66.38,0.00,33.77,48.76,4.94,37.83,51.64,906.87,0.99,0.20,1503.04,1504.70,49.93,805.42,46.47
2023-05-12 11:00:46,2023-05-12 11:15:46,0.00,475.85,1707.51,0.57,66.33,805.70,698.94,6.47,66.20,0.00,33.78,48.79,4.98,37.90,51.68,908.32,0.41,0.49,1504.63,1504.33,50.03,805.38,46.46
2023-05-12 11:15:46,2023-05-12 11:30:46,0.00,474.21,1483.80,0.57,66.17,804.08,699.72,7.80,66.15,0.00,33.78,48.84,5.03,37.92,51.69,910.42,0.08,0.52,1503.79,1505.30,50.01,805.59,46.48
2023-05-12 11:30:46,2023-05-12 11:45:46,0.00,472.35,1647.97,0.57,66.22,804.75,700.16,7.80,66.21,0.00,33.78,48.86,5.06,37.95,51.70,911.03,0.74,0.46,1504.95,1505.55,50.01,805.39,46.50
2023-05-12 11:45:46,2023-05-12 12:00:46,0.00,470.89,1642.03,149.04,66.54,806.19,699.94,4.16,66.41,5.71,33.79,48.87,5.10,37.97,51.70,911.61,1.52,0.20,1506.11,1505.31,49.99,805.38,46.50
2023-05-12 12:00:46,2023-05-12 12:15:46,0.00,468.51,1753.03,0.57,66.44,805.63,700.19,5.00,66.39,0.00,33.79,48.89,5.14,38.00,51.72,912.35,0.76,0.26,1505.84,1505.45,49.99,805.26,46.51
2023-05-12 12:15:46,2023-05-12 12:30:46,0.00,469.37,1616.41,104.95,66.30,801.11,698.98,7.13,66.26,4.76,33.79,48.91,5.12,37.99,51.71,913.57,1.57,0.45,1500.09,1504.31,50.05,805.32,46.47
2023-05-12 12:30:46,2023-05-12 12:45:46,0.00,467.92,1744.83,40.51,66.54,805.53,699.75,3.15,66.38,1.25,33.80,48.90,5.12,38.01,51.74,912.60,1.17,0.27,1505.24,1505.16,50.03,805.41,46.49
2023-05-12 12:45:46,2023-05-12 13:00:46,0.00,467.50,1722.41,0.57,66.55,805.25,700.16,6.15,66.26,0.00,33.80,48.90,5.17,38.02,51.76,912.94,0.53,0.52,1505.43,1505.76,50.00,805.60,46.50
2023-05-12 13:00:46,2023-05-12 13:15:46,0.00,467.67,1507.71,0.57,66.29,804.66,700.14,7.80,66.20,0.00,33.80,48.91,5.21,38.03,51.75,913.29,0.13,0.63,1504.81,1505.68,50.01,805.54,46.50
2023-05-12 13:15:46,2023-05-12 13:30:46,0.00,469.29,1603.58,0.57,66.24,800.57,699.04,7.81,66.15,0.00,33.79,48.92,5.22,38.00,51.73,913.69,0.00,0.65,1499.59,1504.38,50.00,805.34,46.47
2023-05-12 13:30:46,2023-05-12 13:45:46,0.00,467.35,1605.26,0.57,66.29,808.16,700.41,7.81,66.31,0.00,33.79,48.90,5.27,38.03,51.76,912.69,0.00,0.52,1508.58,1505.99,50.04,805.58,46.51
2023-05-12 13:45:46,2023-05-12 14:00:46,0.00,465.04,1516.38,144.54,66.39,805.68,699.74,5.93,66.42,5.96,33.80,48.92,5.28,38.05,51.76,913.78,1.89,0.30,1505.39,1505.05,49.98,805.31,46.49
2023-05-12 14:00:46,2023-05-12 14:15:46,0.00,465.55,1856.76,0.57,66.65,803.02,699.36,3.93,66.44,0.00,33.79,48.93,5.28,38.05,51.76,914.30,1.03,0.26,1502.38,1504.76,49.97,805.39,46.48
2023-05-12 14:15:46,2023-05-12 14:30:46,0.00,466.60,1646.58,0.58,66.46,806.19,700.39,6.89,66.30,0.00,33.79,48.91,5.32,38.03,51.76,913.10,0.48,0.61,1506.56,1505.83,50.00,805.44,46.51
2023-05-12 14:30:46,2023-05-12 14:45:46,0.00,465.87,1571.30,0.57,66.38,803.42,700.25,7.81,66.28,0.00,33.80,48.94,5.33,38.05,51.76,914.83,0.14,0.56,1503.64,1505.78,49.88,805.53,46.50
2023-05-12 14:45:46,2023-05-12 15:00:46,0.00,464.70,1513.81,0.55,66.35,806.14,699.70,7.81,66.31,0.00,33.80,48.91,5.33,38.06,51.78,913.69,0.01,0.58,1505.88,1505.21,50.00,805.51,46.49
2023-05-12 15:00:46,2023-05-12 15:15:46,0.00,465.62,1660.79,0.57,66.38,805.13,700.82,7.81,66.32,0.00,33.81,48.93,5.34,38.06,51.78,914.19,0.00,0.54,1505.93,1506.43,50.04,805.60,46.52
2023-05-12 15:15:46,2023-05-12 15:30:46,0.00,465.93,1500.78,0.56,66.43,806.29,699.79,7.81,66.37,0.00,33.81,48.89,5.35,38.03,51.77,912.61,0.00,0.46,1506.10,1505.26,49.93,805.46,46.49
2023-05-12 15:30:46,2023-05-12 15:45:46,0.00,471.06,1607.76,0.56,66.42,801.90,700.02,7.81,66.30,0.00,33.80,48.92,5.33,37.99,51.74,912.91,0.00,0.53,1501.95,1505.07,50.01,805.06,46.51
2023-05-12 15:45:46,2023-05-12 16:00:46,0.00,472.91,1559.93,0.57,66.35,808.00,701.22,7.81,66.46,0.00,33.81,48.85,5.36,37.95,51.73,909.88,0.00,0.38,1509.20,1506.55,49.98,805.34,46.54
2023-05-12 16:00:46,2023-05-12 16:15:46,0.00,473.07,1573.18,0.56,66.47,804.38,699.54,7.81,66.36,0.00,33.79,48.85,5.34,37.94,51.71,910.55,0.00,0.49,1503.91,1504.82,50.04,805.27,46.49
2023-05-12 16:15:46,2023-05-12 16:30:46,0.00,472.78,1635.52,0.58,66.38,806.09,700.32,7.81,66.43,0.00,33.81,48.86,5.38,37.95,51.73,910.79,0.00,0.38,1506.41,1505.72,49.96,805.39,46.51
2023-05-12 16:30:46,2023-05-12 16:45:46,0.00,471.05,1489.70,0.55,66.27,803.54,699.34,7.81,66.40,0.00,33.80,48.86,5.38,37.95,51.71,911.26,0.00,0.38,1502.85,1504.46,50.04,805.12,46.48
2023-05-12 16:45:46,2023-05-12 17:00:46,0.00,469.20,1654.85,0.60,66.42,806.55,700.36,7.81,66.46,0.00,33.81,48.89,5.41,37.99,51.73,911.98,0.00,0.38,1506.91,1505.54,50.00,805.18,46.52
2023-05-12 17:00:46,2023-05-12 17:15:46,0.00,468.53,1525.20,0.57,66.37,805.40,699.34,7.81,66.50,0.00,33.81,48.87,5.40,37.99,51.74,911.72,0.07,0.26,1504.72,1504.70,49.97,805.36,46.48
2023-05-12 17:15:46,2023-05-12 17:30:46,0.00,468.07,1562.72,150.56,66.58,806.41,699.96,5.29,66.62,5.45,33.81,48.91,5.31,38.02,51.76,913.01,1.89,0.12,1506.32,1505.64,50.05,805.69,46.49
2023-05-12 17:30:46,2023-05-12 17:45:46,0.00,466.41,1847.95,0.57,66.59,804.76,699.85,4.29,66.56,0.00,33.81,48.91,5.24,38.03,51.76,913.59,0.88,0.10,1504.63,1505.23,49.98,805.38,46.49
2023-05-12 17:45:46,2023-05-12 18:00:46,0.00,466.44,1571.27,0.57,66.47,800.39,699.14,7.15,66.29,0.00,33.80,48.93,5.28,38.04,51.76,914.89,0.36,0.51,1499.51,1504.48,50.04,805.34,46.47
2023-05-12 18:00:46,2023-05-12 18:15:46,0.00,463.17,1631.42,0.57,66.32,807.40,699.69,7.81,66.44,0.00,33.80,48.94,5.37,38.07,51.78,914.38,0.06,0.39,1507.09,1505.28,50.03,805.59,46.48
2023-05-12 18:15:46,2023-05-12 18:30:46,0.00,455.90,1487.24,0.57,66.49,803.74,698.57,7.81,66.42,0.00,33.80,49.01,5.39,38.16,51.80,918.59,0.00,0.35,1502.31,1503.88,50.04,805.32,46.45
2023-05-12 18:30:46,2023-05-12 18:45:46,0.00,450.46,1666.84,0.57,66.56,806.03,700.04,7.81,66.46,0.00,33.81,49.08,5.43,38.23,51.85,921.15,0.00,0.34,1506.05,1505.52,50.02,805.48,46.50
2023-05-12 18:45:46,2023-05-12 19:00:46,0.00,451.47,1506.47,0.57,66.56,804.30,700.56,7.81,66.50,0.00,33.81,49.12,5.44,38.24,51.84,922.10,0.00,0.25,1504.83,1506.36,49.98,805.79,46.51
2023-05-12 19:00:46,2023-05-12 19:15:46,0.00,450.03,1606.42,0.57,66.59,807.60,700.02,7.81,66.51,0.00,33.81,49.07,5.48,38.23,51.86,920.62,0.00,0.32,1507.65,1505.76,49.98,805.75,46.49
2023-05-12 19:15:46,2023-05-12 19:30:46,0.00,447.75,1551.35,0.57,66.56,805.41,699.75,7.81,66.57,0.00,33.80,49.13,5.48,38.29,51.86,923.41,0.00,0.15,1505.14,1505.28,50.03,805.53,46.49
