From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-12 19:30:46,2023-05-12 19:45:46,0.00,442.37,1584.58,0.57,66.59,801.27,698.83,7.81,66.48,0.00,33.80,49.20,5.51,38.36,51.89,927.14,0.00,0.27,1500.10,1504.20,49.98,805.37,46.46
2023-05-12 19:45:46,2023-05-12 20:00:46,0.00,436.81,1636.61,0.58,66.50,805.27,699.23,7.81,66.58,0.00,33.82,49.26,5.55,38.44,51.93,929.51,0.00,0.17,1504.49,1504.65,49.98,805.42,46.47
2023-05-12 20:00:46,2023-05-12 20:15:46,0.00,433.94,1509.09,0.57,66.64,805.68,699.90,7.81,66.63,0.00,33.82,49.30,5.59,38.48,51.95,931.08,0.00,0.14,1505.58,1505.24,50.01,805.34,46.50
2023-05-12 20:15:46,2023-05-12 20:30:46,0.00,432.48,1603.92,0.55,66.69,805.01,699.95,7.81,66.63,0.00,33.81,49.34,5.59,38.52,51.96,932.98,0.46,0.11,1504.95,1505.44,49.96,805.49,46.49
2023-05-12 20:30:46,2023-05-12 20:45:46,0.00,429.12,1659.49,150.34,66.85,805.24,698.98,4.63,66.80,5.29,33.82,49.33,5.61,38.53,51.97,933.29,1.69,-0.22,1504.24,1504.42,49.98,805.44,46.46
2023-05-12 20:45:46,2023-05-12 21:00:46,0.00,427.56,1781.63,0.57,67.01,803.21,699.51,4.71,66.74,0.00,33.83,49.39,5.63,38.58,51.99,935.64,0.81,-0.14,1502.74,1504.70,50.00,805.20,46.49
2023-05-12 21:00:46,2023-05-12 21:15:46,0.00,444.67,1532.43,0.57,66.61,769.42,668.95,7.41,65.95,0.00,33.76,48.68,5.36,38.12,51.59,924.15,0.29,0.18,1438.37,1445.77,49.99,776.82,46.27
2023-05-12 21:15:46,2023-05-12 21:30:46,0.00,428.05,1625.99,0.57,66.79,807.91,698.27,7.81,66.62,0.00,33.82,49.34,5.70,38.59,52.01,934.20,0.03,0.26,1506.18,1503.74,50.04,805.47,46.44
2023-05-12 21:30:46,2023-05-12 21:45:46,0.00,424.24,1503.46,0.57,66.80,803.34,698.86,7.81,66.59,0.00,33.82,49.42,5.69,38.62,52.01,937.29,0.00,0.23,1502.20,1504.05,49.97,805.18,46.47
2023-05-12 21:45:46,2023-05-12 22:00:46,0.00,424.60,1605.81,0.57,66.81,801.84,699.80,7.81,66.56,0.00,33.81,49.46,5.69,38.63,52.02,938.76,0.00,0.25,1501.63,1505.28,49.99,805.48,46.49
2023-05-12 22:00:46,2023-05-12 22:15:46,0.00,423.19,1616.81,0.57,66.87,808.22,700.44,7.81,66.70,0.00,33.82,49.42,5.73,38.63,52.04,936.70,0.00,0.14,1508.64,1505.92,49.98,805.48,46.51
2023-05-12 22:15:46,2023-05-12 22:30:46,0.00,425.33,1504.06,0.57,66.76,805.15,700.24,7.81,66.68,0.00,33.82,49.42,5.73,38.60,52.01,936.41,0.00,0.14,1505.37,1505.41,49.96,805.17,46.52
2023-05-12 22:30:46,2023-05-12 22:45:46,0.00,427.26,1616.08,31.94,66.61,804.31,700.79,7.75,66.76,1.88,33.82,49.40,5.75,38.57,51.99,935.78,1.25,-0.00,1505.11,1505.80,50.00,805.04,46.54
2023-05-12 22:45:46,2023-05-12 23:00:46,0.00,428.00,1713.21,113.70,67.01,805.53,699.78,3.18,66.88,4.11,33.82,49.38,5.76,38.56,51.98,934.87,1.18,-0.27,1505.33,1505.16,50.05,805.38,46.49
2023-05-12 23:00:46,2023-05-12 23:15:46,0.00,428.56,1749.95,0.57,67.08,804.35,699.97,5.87,66.77,0.00,33.82,49.38,5.77,38.55,51.99,934.68,0.54,0.09,1504.40,1505.10,50.02,805.13,46.51
2023-05-12 23:15:46,2023-05-12 23:30:46,0.00,430.04,1511.53,0.57,66.88,803.56,700.76,7.78,66.68,0.00,33.82,49.37,5.75,38.52,51.98,933.89,0.14,0.33,1504.38,1506.13,50.06,805.38,46.53
2023-05-12 23:30:46,2023-05-12 23:45:46,0.00,431.44,1653.90,0.58,66.78,807.94,700.42,7.81,66.73,0.00,33.81,49.32,5.82,38.48,51.96,931.51,0.00,0.28,1508.37,1505.65,49.99,805.23,46.52
2023-05-12 23:45:46,2023-05-13 00:00:46,0.00,435.09,1549.50,0.57,66.84,801.76,700.14,7.81,66.71,0.00,33.82,49.31,5.84,38.43,51.93,931.63,0.00,0.20,1501.89,1505.32,49.95,805.18,46.51
2023-05-13 00:00:46,2023-05-13 00:15:46,0.00,435.91,1531.45,0.57,66.94,807.09,700.32,7.81,66.78,0.00,33.81,49.26,5.90,38.41,51.92,928.88,0.00,0.22,1507.45,1505.48,49.97,805.16,46.52
2023-05-13 00:15:46,2023-05-13 00:30:46,0.00,439.01,1613.16,149.87,66.88,803.17,700.12,5.45,66.93,5.44,33.80,49.25,5.87,38.37,51.89,928.67,1.82,-0.10,1503.26,1505.31,50.01,805.20,46.51
2023-05-13 00:30:46,2023-05-13 00:45:46,0.00,441.01,1731.58,0.57,67.10,804.13,700.00,4.20,66.97,0.00,33.80,49.22,5.94,38.35,51.89,927.20,0.82,-0.15,1504.09,1505.42,49.99,805.42,46.50
2023-05-13 00:45:46,2023-05-13 01:00:46,0.00,441.94,1646.89,0.57,66.96,806.47,700.45,7.10,66.69,0.00,33.80,49.17,5.99,38.32,51.87,925.19,0.30,0.40,1506.92,1505.49,50.02,805.04,46.53
2023-05-13 01:00:46,2023-05-13 01:15:46,0.00,443.49,1581.85,0.57,66.87,806.39,700.72,7.81,66.76,0.00,33.80,49.20,6.06,38.32,51.88,925.97,0.04,0.29,1507.09,1506.51,49.93,805.79,46.51
2023-05-13 01:15:46,2023-05-13 01:30:46,0.00,444.33,1507.78,27.07,66.91,803.89,699.46,7.77,66.82,1.30,33.80,49.16,6.08,38.29,51.85,924.44,1.23,0.15,1503.34,1504.73,49.93,805.27,46.48
2023-05-13 01:30:46,2023-05-13 01:45:46,0.00,446.18,1790.49,122.65,67.14,804.12,700.91,3.20,66.97,4.39,33.80,49.16,6.12,38.26,51.85,923.89,1.25,-0.00,1505.02,1506.09,49.91,805.18,46.54
2023-05-13 01:45:46,2023-05-13 02:00:46,0.00,447.38,1740.25,0.57,67.25,809.19,700.58,5.84,66.93,0.00,33.81,49.09,6.13,38.23,51.85,921.05,0.58,0.15,1509.77,1505.82,50.00,805.24,46.52
2023-05-13 02:00:46,2023-05-13 02:15:46,0.00,452.11,1515.34,0.58,66.86,801.51,699.80,7.78,66.67,0.00,33.80,49.09,6.11,38.18,51.80,921.39,0.16,0.46,1501.30,1504.84,50.00,805.04,46.50
2023-05-13 02:15:46,2023-05-13 02:30:46,0.00,455.03,1653.27,0.57,66.96,807.62,700.51,7.81,66.78,0.00,33.80,49.03,6.15,38.13,51.80,917.71,0.01,0.41,1508.14,1505.81,50.05,805.29,46.52
2023-05-13 02:30:46,2023-05-13 02:45:46,0.00,462.49,1536.90,146.99,66.89,801.41,700.29,6.81,66.87,6.11,33.77,48.99,6.07,38.03,51.73,916.33,1.60,0.15,1501.71,1505.61,50.05,805.32,46.51
2023-05-13 02:45:46,2023-05-13 03:00:46,0.00,466.00,1734.61,0.57,67.06,807.05,701.30,3.44,66.89,0.00,33.78,48.90,6.01,37.96,51.72,911.96,1.06,0.12,1508.33,1506.38,50.03,805.09,46.55
2023-05-13 03:00:46,2023-05-13 03:15:46,0.00,471.10,1711.84,0.57,66.99,803.63,699.85,6.49,66.68,0.00,33.78,48.87,6.03,37.91,51.68,911.06,0.43,0.44,1503.53,1505.09,50.05,805.24,46.50
2023-05-13 03:15:46,2023-05-13 03:30:46,0.00,472.23,1529.24,0.57,66.80,806.92,700.25,7.81,66.71,0.00,33.77,48.84,6.07,37.89,51.68,909.50,0.08,0.46,1507.19,1505.57,50.00,805.32,46.51
2023-05-13 03:30:46,2023-05-13 03:45:46,0.00,475.00,1557.06,0.57,66.77,802.65,700.13,7.81,66.64,0.00,33.78,48.84,6.06,37.86,51.65,910.08,0.00,0.51,1502.80,1505.44,50.03,805.30,46.51
2023-05-13 03:45:46,2023-05-13 04:00:46,0.00,474.85,1647.82,0.57,66.79,806.94,700.70,7.81,66.75,0.00,33.78,48.81,6.10,37.85,51.66,908.24,0.00,0.42,1507.62,1506.22,50.05,805.52,46.52
2023-05-13 04:00:46,2023-05-13 04:15:46,0.00,476.37,1520.52,0.62,66.76,806.24,700.19,7.81,66.77,0.00,33.78,48.79,6.12,37.83,51.66,907.35,0.00,0.37,1506.45,1505.73,49.98,805.54,46.50
2023-05-13 04:15:46,2023-05-13 04:30:46,0.00,477.78,1572.53,0.57,66.72,805.48,699.65,7.81,66.73,0.00,33.78,48.77,6.12,37.81,51.63,906.68,0.00,0.42,1505.13,1505.16,49.96,805.51,46.48
2023-05-13 04:30:46,2023-05-13 04:45:46,0.00,478.60,1638.75,0.57,66.80,804.54,699.74,7.81,66.82,0.00,33.78,48.77,6.12,37.81,51.64,906.74,0.09,0.31,1504.25,1504.96,50.03,805.22,46.50
2023-05-13 04:45:46,2023-05-13 05:00:46,0.00,479.53,1533.12,148.08,66.88,805.91,699.99,5.12,66.91,5.85,33.77,48.79,6.15,37.80,51.62,906.94,1.92,0.05,1505.92,1505.26,49.92,805.26,46.50
2023-05-13 05:00:46,2023-05-13 05:15:46,0.00,479.77,1837.81,0.57,67.02,803.24,699.65,4.43,66.93,0.00,33.77,48.77,6.14,37.80,51.62,906.77,0.91,0.08,1502.89,1504.72,50.08,805.07,46.50
2023-05-13 05:15:46,2023-05-13 05:30:46,0.00,481.59,1606.61,0.57,66.90,805.22,700.24,7.25,66.70,0.00,33.76,48.77,6.16,37.77,51.60,906.14,0.39,0.51,1505.46,1505.67,49.99,805.43,46.51
2023-05-13 05:30:46,2023-05-13 05:45:46,0.00,481.35,1611.32,0.57,66.91,804.62,699.67,7.81,66.72,0.00,33.76,48.74,6.16,37.75,51.59,905.27,0.09,0.43,1504.28,1504.86,50.02,805.18,46.49
2023-05-13 05:45:46,2023-05-13 06:00:46,0.00,481.42,1493.23,0.60,66.88,804.33,700.36,7.81,66.75,0.00,33.76,48.76,6.16,37.77,51.59,906.08,0.05,0.40,1504.72,1505.65,50.01,805.29,46.52
2023-05-13 06:00:46,2023-05-13 06:15:46,0.00,478.62,1638.87,149.11,67.05,808.88,700.06,5.28,66.89,5.61,33.77,48.74,6.05,37.80,51.63,905.42,1.88,0.22,1508.95,1505.66,50.03,805.60,46.50
2023-05-13 06:15:46,2023-05-13 06:30:46,0.00,478.34,1734.28,0.58,67.07,802.04,699.13,4.30,66.77,0.00,33.77,48.80,5.94,37.83,51.62,908.19,0.85,0.16,1501.19,1504.49,50.08,805.35,46.47
2023-05-13 06:30:46,2023-05-13 06:45:46,0.00,474.62,1593.27,0.57,66.95,807.04,699.94,7.17,66.64,0.00,33.79,48.81,6.04,37.87,51.67,907.91,0.34,0.58,1507.01,1505.27,49.98,805.33,46.50
2023-05-13 06:45:46,2023-05-13 07:00:46,0.00,474.54,1636.08,0.57,66.79,805.64,700.12,7.81,66.68,0.00,33.78,48.85,6.07,37.87,51.66,909.73,0.06,0.48,1505.76,1505.34,50.01,805.21,46.51
2023-05-13 07:00:46,2023-05-13 07:15:46,0.00,473.61,1506.03,0.57,66.82,804.00,699.27,7.81,66.66,0.00,33.77,48.83,6.05,37.88,51.67,909.31,0.00,0.45,1503.26,1504.72,50.01,805.43,46.47
2023-05-13 07:15:46,2023-05-13 07:30:46,0.00,473.06,1591.04,0.57,66.85,804.53,700.04,7.81,66.67,0.00,33.78,48.84,6.08,37.89,51.66,910.14,0.00,0.48,1504.58,1505.55,50.03,805.51,46.50
2023-05-13 07:30:46,2023-05-13 07:45:46,0.00,467.84,1631.92,0.57,66.97,807.07,699.56,7.81,66.76,0.00,33.78,48.86,6.11,37.94,51.71,910.77,0.00,0.38,1506.66,1505.07,49.98,805.51,46.48
2023-05-13 07:45:46,2023-05-13 08:00:46,0.00,469.55,1490.58,0.57,66.85,802.98,700.14,7.81,66.72,0.00,33.77,48.90,6.09,37.94,51.69,912.29,0.00,0.36,1503.06,1505.48,49.99,805.35,46.51
2023-05-13 08:00:46,2023-05-13 08:15:46,0.00,469.36,1631.98,0.58,66.92,804.42,699.54,7.81,66.71,0.00,33.78,48.89,6.09,37.94,51.70,911.74,0.00,0.39,1503.95,1504.83,50.00,805.28,46.49
2023-05-13 08:15:46,2023-05-13 08:30:46,0.00,469.24,1575.30,0.57,66.79,807.88,700.01,7.81,66.81,0.00,33.77,48.86,6.10,37.92,51.69,910.10,0.00,0.27,1507.85,1505.32,50.00,805.31,46.50
2023-05-13 08:30:46,2023-05-13 08:45:46,0.00,471.85,1522.80,0.57,66.92,801.88,699.74,7.81,66.71,0.00,33.79,48.88,6.05,37.91,51.67,911.18,0.00,0.34,1501.58,1504.99,50.03,805.25,46.49
2023-05-13 08:45:46,2023-05-13 09:00:46,0.00,471.11,1659.35,0.57,66.83,808.30,700.27,7.81,66.81,0.00,33.78,48.84,6.10,37.90,51.70,909.45,0.00,0.24,1508.56,1505.70,50.03,805.43,46.51
2023-05-13 09:00:46,2023-05-13 09:15:46,0.00,473.12,1502.21,0.57,66.73,801.10,699.61,7.81,66.73,0.00,33.78,48.87,6.06,37.89,51.67,911.02,0.00,0.24,1500.71,1505.03,49.99,805.42,46.48
2023-05-13 09:15:46,2023-05-13 09:30:46,0.00,471.42,1583.93,146.45,66.87,809.19,700.59,5.62,66.95,5.98,33.79,48.83,6.08,37.88,51.69,908.98,1.91,-0.01,1509.78,1505.96,50.03,805.37,46.52
2023-05-13 09:30:46,2023-05-13 09:45:46,0.00,473.51,1842.54,0.57,67.07,803.22,699.46,4.12,66.92,0.00,33.77,48.85,6.05,37.88,51.67,910.00,0.92,-0.10,1502.68,1505.00,50.03,805.54,46.48
2023-05-13 09:45:46,2023-05-13 10:00:46,0.00,473.79,1516.23,0.57,66.85,804.55,700.18,7.05,66.70,0.00,33.78,48.85,6.07,37.88,51.67,909.88,0.27,0.44,1504.71,1505.42,49.97,805.24,46.51
2023-05-13 10:00:46,2023-05-13 10:15:46,0.00,473.45,1650.88,0.60,66.89,807.00,700.60,7.81,66.74,0.00,33.78,48.82,6.09,37.87,51.67,908.53,0.03,0.38,1507.61,1505.78,50.06,805.18,46.53
2023-05-13 10:15:46,2023-05-13 10:30:46,0.00,475.54,1547.92,0.57,66.79,803.84,699.79,7.81,66.76,0.00,33.78,48.83,6.07,37.85,51.66,909.04,0.00,0.29,1503.63,1505.18,50.02,805.39,46.49
2023-05-13 10:30:46,2023-05-13 10:45:46,0.00,477.25,1526.29,0.58,66.75,804.68,700.64,7.81,66.75,0.00,33.78,48.82,6.09,37.83,51.65,908.02,0.00,0.33,1505.31,1506.02,49.98,805.37,46.52
2023-05-13 10:45:46,2023-05-13 11:00:46,0.00,477.81,1655.75,0.57,66.95,807.81,700.16,7.81,66.80,0.00,33.78,48.77,6.07,37.82,51.65,906.16,0.00,0.28,1507.96,1505.42,50.04,805.26,46.51
2023-05-13 11:00:46,2023-05-13 11:15:46,0.00,480.62,1546.39,0.58,66.87,805.05,700.43,7.81,66.80,0.00,33.78,48.79,6.08,37.80,51.64,906.89,0.00,0.21,1505.48,1506.24,49.99,805.82,46.50
2023-05-13 11:15:46,2023-05-13 11:30:46,0.00,481.26,1528.83,0.57,66.75,803.57,699.66,7.81,66.79,0.00,33.77,48.76,6.05,37.76,51.60,905.96,0.00,0.25,1503.23,1504.94,50.02,805.28,46.49
2023-05-13 11:30:46,2023-05-13 11:45:46,0.00,482.11,1656.89,0.57,66.73,807.59,701.01,7.81,66.89,0.00,33.78,48.76,6.10,37.76,51.62,905.04,0.00,0.19,1508.62,1506.25,50.00,805.24,46.54
2023-05-13 11:45:46,2023-05-13 12:00:46,0.00,484.55,1541.01,0.57,66.71,802.23,699.62,7.81,66.85,0.00,33.78,48.76,6.06,37.74,51.60,905.77,0.00,0.13,1501.86,1505.01,50.00,805.39,46.49
2023-05-13 12:00:46,2023-05-13 12:15:46,0.00,483.99,1536.92,0.57,66.78,807.17,700.71,7.81,66.88,0.00,33.78,48.74,6.09,37.75,51.62,904.76,0.00,0.17,1507.84,1506.29,49.97,805.58,46.52
2023-05-13 12:15:46,2023-05-13 12:30:46,0.00,483.92,1654.58,0.57,66.86,805.01,699.18,7.81,66.87,0.00,33.77,48.72,6.08,37.74,51.60,904.52,0.00,0.11,1504.19,1504.25,50.04,805.07,46.48
2023-05-13 12:30:46,2023-05-13 12:45:46,0.00,484.13,1531.34,0.58,66.77,802.97,700.17,7.81,66.91,0.00,33.78,48.77,6.09,37.74,51.60,906.09,0.00,0.04,1503.15,1505.73,49.92,805.56,46.50
2023-05-13 12:45:46,2023-05-13 13:00:46,0.00,480.50,1552.31,145.86,66.80,807.93,699.14,6.64,66.98,6.08,33.79,48.75,6.12,37.77,51.62,905.36,1.57,-0.14,1507.07,1504.45,49.87,805.32,46.47
2023-05-13 13:00:46,2023-05-13 13:15:46,0.00,477.45,1809.88,0.57,66.87,804.94,699.50,3.55,67.00,0.00,33.77,48.78,6.11,37.83,51.64,907.73,0.56,-0.27,1504.41,1505.00,49.94,805.51,46.48
2023-05-13 13:15:46,2023-05-13 13:30:46,0.00,468.00,1714.75,0.57,66.87,805.47,699.52,6.58,66.97,0.00,33.79,48.87,6.14,37.96,51.71,911.73,0.09,0.15,1505.01,1504.98,50.04,805.46,46.48
2023-05-13 13:30:46,2023-05-13 13:45:46,0.00,465.22,1511.64,0.55,66.90,802.31,699.91,7.80,66.92,0.00,33.80,48.92,6.12,37.99,51.72,914.08,0.00,0.21,1502.20,1505.29,49.99,805.39,46.50
2023-05-13 13:45:46,2023-05-13 14:00:46,0.00,465.07,1580.16,0.57,66.86,804.17,700.40,7.81,66.94,0.00,33.79,48.92,6.17,37.99,51.74,913.42,0.00,0.23,1504.56,1506.07,50.01,805.67,46.50
2023-05-13 14:00:46,2023-05-13 14:15:46,0.00,465.83,1641.71,0.57,66.70,807.78,700.33,7.81,67.00,0.00,33.80,48.88,6.21,37.98,51.73,911.67,0.00,0.11,1508.09,1505.77,49.92,805.44,46.51
2023-05-13 14:15:46,2023-05-13 14:30:46,0.00,466.91,1501.16,0.60,66.88,803.94,699.72,7.81,66.98,0.00,33.79,48.89,6.20,37.96,51.71,912.52,0.60,0.01,1503.66,1505.22,49.93,805.51,46.49
2023-05-13 14:30:46,2023-05-13 14:45:46,0.00,464.92,1632.64,146.44,66.74,807.85,699.23,4.33,67.00,5.90,33.79,48.89,6.19,37.96,51.72,911.94,1.23,-0.18,1507.06,1504.69,49.55,805.46,46.47
2023-05-13 14:45:46,2023-05-13 15:00:46,0.00,464.14,1733.61,0.57,66.90,805.52,699.96,4.91,67.00,0.00,33.80,48.96,6.23,37.99,51.73,914.39,0.39,-0.14,1505.46,1505.14,49.68,805.18,46.50
2023-05-13 15:00:46,2023-05-13 15:15:46,0.00,463.37,1567.69,0.57,66.84,804.65,699.61,7.50,66.88,0.00,33.79,48.91,6.25,37.99,51.71,913.52,0.07,0.32,1504.28,1504.80,50.05,805.19,46.49
2023-05-13 15:15:46,2023-05-13 15:30:46,0.00,466.20,1644.22,0.57,66.88,802.65,700.30,7.81,66.91,0.00,33.78,48.94,6.27,37.97,51.70,914.11,0.00,0.21,1502.95,1505.42,50.00,805.12,46.52
2023-05-13 15:30:46,2023-05-13 15:45:46,0.00,467.01,1503.56,0.57,66.91,807.63,700.27,7.81,67.00,0.00,33.78,48.88,6.30,37.93,51.70,911.11,1.02,0.05,1507.88,1505.62,49.85,805.35,46.51
2023-05-13 15:45:46,2023-05-13 16:00:46,0.00,470.36,1680.85,145.27,67.06,803.99,700.39,3.61,67.00,6.11,33.78,48.87,6.30,37.90,51.68,910.85,1.38,-0.05,1504.42,1505.78,49.73,805.39,46.51
2023-05-13 16:00:46,2023-05-13 16:15:46,0.00,471.26,1753.00,0.57,67.06,808.04,701.03,5.45,67.00,0.00,33.79,48.84,6.33,37.89,51.69,909.29,0.70,0.01,1508.99,1506.54,49.71,805.52,46.53
2023-05-13 16:15:46,2023-05-13 16:30:46,0.00,473.53,1519.44,0.57,66.85,802.85,699.58,7.70,66.84,0.00,33.78,48.82,6.30,37.87,51.67,909.38,0.24,0.41,1502.47,1504.63,50.03,805.05,46.50
2023-05-13 16:30:46,2023-05-13 16:45:46,0.00,473.24,1651.92,0.57,66.97,805.54,700.17,7.81,66.90,0.00,33.79,48.83,6.35,37.89,51.70,909.56,0.03,0.35,1505.71,1505.69,50.00,805.52,46.50
2023-05-13 16:45:46,2023-05-13 17:00:46,0.00,472.72,1547.30,0.57,66.81,805.27,699.17,7.81,66.96,0.00,33.81,48.82,6.37,37.88,51.68,908.97,0.72,0.18,1504.46,1504.06,49.90,804.89,46.49
2023-05-13 17:00:46,2023-05-13 17:15:46,0.00,471.93,1577.60,148.40,67.09,805.53,699.74,4.20,67.00,6.00,33.80,48.84,6.28,37.88,51.68,909.50,1.51,0.05,1505.29,1504.99,49.86,805.25,46.49
2023-05-13 17:15:46,2023-05-13 17:30:46,0.00,471.80,1814.98,0.57,67.19,805.75,699.98,5.01,67.00,0.00,33.79,48.84,6.31,37.90,51.69,909.80,0.74,0.10,1505.73,1505.44,49.93,805.46,46.50
2023-05-13 17:30:46,2023-05-13 17:45:46,0.00,471.87,1503.41,0.57,67.13,802.02,699.76,7.55,66.79,0.00,33.79,48.85,6.37,37.90,51.68,910.73,0.24,0.47,1501.79,1504.97,49.99,805.21,46.50
2023-05-13 17:45:46,2023-05-13 18:00:46,0.00,470.27,1639.93,0.57,66.96,806.62,699.88,7.81,66.89,0.00,33.79,48.86,6.47,37.91,51.71,910.63,0.02,0.43,1506.49,1505.41,49.98,805.53,46.49
2023-05-13 18:00:46,2023-05-13 18:15:46,0.00,466.68,1577.00,0.57,67.11,807.29,699.18,7.81,66.98,0.00,33.78,48.87,6.53,37.95,51.72,911.31,0.00,0.32,1506.47,1504.98,49.98,805.81,46.46
2023-05-13 18:15:46,2023-05-13 18:30:46,0.00,462.70,1513.64,0.57,67.12,803.30,699.65,7.81,66.96,0.00,33.79,48.95,6.59,38.01,51.73,915.12,0.00,0.35,1502.96,1505.10,49.99,805.45,46.49
2023-05-13 18:30:46,2023-05-13 18:45:46,0.00,459.67,1650.33,0.57,67.11,805.50,699.98,7.81,67.00,0.00,33.79,48.98,6.66,38.06,51.77,916.17,0.00,0.31,1505.50,1505.68,49.88,805.70,46.49
2023-05-13 18:45:46,2023-05-13 19:00:46,0.00,456.68,1557.16,0.57,67.11,805.98,699.67,7.81,67.00,0.00,33.79,48.98,6.68,38.09,51.78,916.45,0.00,0.23,1505.62,1504.98,49.84,805.31,46.49
2023-05-13 19:00:46,2023-05-13 19:15:46,0.00,454.03,1519.67,0.57,67.16,802.50,699.43,7.81,67.00,0.00,33.80,49.04,6.75,38.15,51.81,919.51,0.15,0.23,1501.95,1505.07,49.87,805.65,46.47
2023-05-13 19:15:46,2023-05-13 19:30:46,0.00,446.05,1638.78,144.23,67.07,807.99,699.10,5.08,67.00,6.03,33.81,49.10,6.85,38.24,51.87,921.29,1.87,-0.06,1507.13,1504.66,49.25,805.56,46.46
2023-05-13 19:30:46,2023-05-13 19:45:46,0.00,443.15,1749.30,0.58,67.24,804.24,699.21,4.45,67.00,0.00,33.81,49.17,6.90,38.30,51.89,925.02,0.88,-0.09,1503.45,1505.14,49.34,805.92,46.46
2023-05-13 19:45:46,2023-05-13 20:00:46,0.00,437.38,1582.61,0.57,67.40,807.58,699.55,7.27,67.00,0.00,33.81,49.19,6.95,38.37,51.93,925.94,0.36,0.41,1507.12,1504.96,49.82,805.40,46.48
2023-05-13 20:00:46,2023-05-13 20:15:46,0.00,434.95,1618.37,0.57,67.22,802.93,699.13,7.81,67.00,0.00,33.81,49.28,7.00,38.42,51.94,930.01,0.07,0.33,1502.04,1504.80,49.71,805.66,46.46
2023-05-13 20:15:46,2023-05-13 20:30:46,0.00,429.79,1506.98,0.57,67.25,804.92,698.72,7.81,67.00,0.00,33.82,49.32,7.05,38.49,51.98,931.79,0.00,0.29,1503.61,1504.05,49.58,805.33,46.46
2023-05-13 20:30:46,2023-05-13 20:45:46,0.00,427.34,1608.91,0.57,67.23,804.55,700.03,7.81,67.00,0.00,33.83,49.39,7.09,38.54,52.01,934.52,0.00,0.31,1504.58,1505.64,49.57,805.61,46.49
2023-05-13 20:45:46,2023-05-13 21:00:46,0.00,424.73,1602.17,75.96,67.14,804.35,699.46,7.59,67.00,3.41,33.81,49.39,7.07,38.56,52.00,934.96,1.32,0.11,1503.80,1504.79,49.26,805.32,46.48
2023-05-13 21:00:46,2023-05-13 21:15:46,0.00,422.64,1645.77,67.85,67.28,805.80,699.40,3.14,67.00,2.55,33.81,49.45,6.94,38.62,52.04,937.36,0.72,0.03,1505.20,1505.00,49.29,805.59,46.47
2023-05-13 21:15:46,2023-05-13 21:30:46,0.00,418.41,1751.45,0.57,67.46,809.13,700.08,6.08,67.00,0.00,33.83,49.45,6.98,38.67,52.05,937.78,0.07,0.30,1509.21,1505.09,49.58,805.01,46.51
2023-05-13 21:30:46,2023-05-13 21:45:46,0.00,418.07,1522.70,0.57,67.31,803.07,699.15,7.80,67.00,0.00,33.83,49.50,7.04,38.69,52.05,940.74,0.00,0.36,1502.25,1504.36,49.77,805.21,46.48
2023-05-13 21:45:46,2023-05-13 22:00:46,0.00,416.65,1561.99,20.49,67.21,802.22,699.62,7.79,67.00,0.85,33.82,49.54,7.06,38.71,52.05,942.16,1.21,0.27,1501.83,1504.68,49.63,805.06,46.50
2023-05-13 22:00:46,2023-05-13 22:15:46,0.00,415.34,1778.61,130.76,67.40,808.15,700.93,3.23,67.00,4.72,33.82,49.54,7.12,38.72,52.09,940.96,0.57,0.07,1509.10,1506.31,49.22,805.38,46.53
2023-05-13 22:15:46,2023-05-13 22:30:46,0.00,418.27,1710.78,0.57,67.42,805.08,700.06,5.82,67.00,0.00,33.82,49.50,7.15,38.66,52.04,939.55,0.04,0.20,1505.16,1505.44,49.40,805.38,46.50
2023-05-13 22:30:46,2023-05-13 22:45:46,0.00,420.17,1558.47,0.57,67.52,804.45,700.11,7.78,67.00,0.00,33.81,49.45,7.22,38.62,52.01,937.94,0.00,0.53,1504.56,1505.42,49.73,805.31,46.51
2023-05-13 22:45:46,2023-05-13 23:00:46,0.00,421.97,1649.68,0.57,67.41,804.32,700.08,7.81,67.00,0.00,33.82,49.46,7.32,38.62,52.03,937.89,0.00,0.45,1504.42,1506.12,49.52,806.04,46.48
2023-05-13 23:00:46,2023-05-13 23:15:46,0.00,422.51,1519.74,0.57,67.46,804.38,700.53,7.81,67.00,0.00,33.82,49.42,7.38,38.58,52.00,936.22,0.00,0.40,1504.91,1505.71,49.35,805.19,46.52
2023-05-13 23:15:46,2023-05-13 23:30:46,0.00,425.07,1570.51,0.57,67.45,805.48,700.76,7.81,67.00,0.00,33.80,49.41,7.48,38.55,51.99,934.94,0.00,0.44,1506.23,1506.33,49.22,805.58,46.52
2023-05-13 23:30:46,2023-05-13 23:45:46,0.00,426.13,1649.72,0.57,67.36,807.03,700.71,7.81,67.00,0.00,33.80,49.35,7.54,38.50,51.97,932.23,0.00,0.36,1507.75,1506.10,49.04,805.39,46.52
2023-05-13 23:45:46,2023-05-14 00:00:46,0.00,433.50,1511.39,0.57,67.19,802.64,700.46,7.81,67.00,0.00,33.80,49.31,7.51,38.40,51.92,929.81,0.00,0.33,1503.08,1505.64,49.16,805.17,46.52
2023-05-14 00:00:46,2023-05-14 00:15:46,0.00,441.64,1586.89,0.57,67.26,805.25,700.81,7.81,67.00,0.00,33.80,49.19,7.53,38.27,51.87,924.41,0.00,0.38,1506.05,1505.82,49.03,805.01,46.54
2023-05-14 00:15:46,2023-05-14 00:30:46,0.00,448.65,1640.16,0.57,67.26,806.19,700.77,7.81,67.00,0.00,33.80,49.11,7.50,38.19,51.82,920.52,0.00,0.30,1507.02,1505.69,49.10,804.92,46.54
2023-05-14 00:30:46,2023-05-14 00:45:46,0.00,457.74,1511.15,0.57,67.26,804.74,700.45,7.81,67.00,0.00,33.79,49.03,7.46,38.06,51.74,917.07,0.00,0.28,1505.19,1505.34,49.06,804.89,46.53
2023-05-14 00:45:46,2023-05-14 01:00:46,0.00,462.71,1590.25,0.57,67.18,806.62,701.09,7.81,67.00,0.00,33.79,48.95,7.45,37.99,51.73,913.55,0.00,0.32,1507.73,1506.38,49.08,805.29,46.54
2023-05-14 01:00:46,2023-05-14 01:15:46,0.00,467.05,1637.76,0.57,67.04,805.20,700.54,7.81,67.00,0.00,33.78,48.91,7.42,37.94,51.71,912.20,0.00,0.24,1505.76,1506.06,49.05,805.51,46.52
2023-05-14 01:15:46,2023-05-14 01:30:46,0.00,468.80,1511.49,0.57,67.02,806.30,700.33,7.81,67.00,0.00,33.78,48.89,7.41,37.90,51.69,910.89,0.00,0.21,1506.64,1505.23,49.02,804.89,46.53
2023-05-14 01:30:46,2023-05-14 01:45:46,0.00,470.44,1598.20,0.57,66.99,805.05,700.29,7.81,67.00,0.00,33.78,48.87,7.41,37.88,51.67,910.39,0.00,0.25,1505.31,1505.32,49.06,805.03,46.52
2023-05-14 01:45:46,2023-05-14 02:00:46,0.00,472.37,1630.21,0.57,67.02,803.62,700.50,7.81,67.00,0.00,33.77,48.88,7.38,37.87,51.66,910.70,0.00,0.16,1504.09,1505.79,49.08,805.29,46.52
2023-05-14 02:00:46,2023-05-14 02:15:46,0.00,471.14,1509.07,0.57,66.92,806.15,699.99,7.81,67.00,0.00,33.78,48.85,7.39,37.88,51.68,909.52,0.00,0.14,1506.14,1505.16,48.85,805.18,46.51
2023-05-14 02:15:46,2023-05-14 02:30:46,0.00,473.19,1603.04,0.57,66.97,803.62,700.55,7.81,67.00,0.00,33.77,48.87,7.38,37.86,51.66,910.34,0.00,0.17,1504.18,1505.92,49.01,805.36,46.52
2023-05-14 02:30:46,2023-05-14 02:45:46,0.00,472.52,1612.16,0.57,66.86,806.44,699.84,7.81,67.00,0.00,33.77,48.86,7.39,37.85,51.66,909.64,1.08,-0.05,1506.29,1505.26,48.78,805.42,46.49
2023-05-14 02:45:46,2023-05-14 03:00:46,0.00,472.93,1599.15,150.02,67.10,803.90,699.86,3.45,67.00,5.72,33.78,48.86,7.38,37.84,51.64,909.70,0.63,-0.20,1503.74,1505.00,48.71,805.14,46.50
2023-05-14 03:00:46,2023-05-14 03:15:46,0.00,472.55,1805.40,0.58,67.06,808.55,700.25,5.59,67.00,0.00,33.78,48.85,7.39,37.85,51.66,908.66,0.05,0.03,1508.78,1505.69,48.73,805.44,46.51
2023-05-14 03:15:46,2023-05-14 03:30:46,0.00,473.95,1504.01,0.55,66.96,804.04,699.71,7.73,67.00,0.00,33.77,48.83,7.31,37.82,51.64,908.89,0.00,0.26,1503.75,1505.50,48.98,805.79,46.48
2023-05-14 03:30:46,2023-05-14 03:45:46,0.00,474.64,1593.02,0.57,66.99,803.13,699.52,7.81,67.00,0.00,33.76,48.86,7.35,37.84,51.65,909.58,0.00,0.26,1502.64,1505.03,48.97,805.52,46.48
2023-05-14 03:45:46,2023-05-14 04:00:46,0.00,471.85,1630.54,0.57,66.94,807.70,700.89,7.81,67.00,0.00,33.79,48.85,7.38,37.87,51.68,909.06,0.00,0.15,1508.62,1506.45,48.81,805.56,46.53
2023-05-14 04:00:46,2023-05-14 04:15:46,0.00,472.30,1500.11,0.57,66.91,803.86,699.62,7.81,67.00,0.00,33.77,48.88,7.35,37.87,51.66,910.56,0.00,0.14,1503.48,1505.18,48.88,805.55,46.48
2023-05-14 04:15:46,2023-05-14 04:30:46,0.00,469.40,1593.59,144.40,66.75,806.38,699.64,6.33,67.00,5.99,33.77,48.89,7.37,37.90,51.68,910.94,1.41,-0.10,1506.01,1505.17,48.44,805.53,46.48
2023-05-14 04:30:46,2023-05-14 04:45:46,0.00,469.10,1757.79,0.57,66.88,806.16,699.67,3.70,67.00,0.00,33.78,48.89,7.34,37.90,51.68,910.62,0.25,-0.27,1505.81,1505.02,48.38,805.35,46.49
2023-05-14 04:45:46,2023-05-14 05:00:46,0.00,471.47,1666.92,0.57,67.12,806.91,700.13,6.72,67.00,0.00,33.79,48.86,7.37,37.86,51.66,909.33,0.01,0.30,1507.04,1505.41,49.07,805.29,46.51
2023-05-14 05:00:46,2023-05-14 05:15:46,0.00,474.32,1550.06,0.55,66.99,802.27,700.12,7.81,67.00,0.00,33.78,48.88,7.36,37.85,51.66,910.51,0.00,0.24,1502.42,1505.69,49.11,805.58,46.50
2023-05-14 05:15:46,2023-05-14 05:30:46,0.00,474.78,1527.31,0.57,66.91,804.30,700.32,7.81,67.00,0.00,33.77,48.85,7.38,37.84,51.65,909.36,0.00,0.27,1504.56,1505.48,49.17,805.16,46.52
2023-05-14 05:30:46,2023-05-14 05:45:46,0.00,474.39,1655.22,0.57,66.98,808.76,700.44,7.81,67.00,0.00,33.78,48.83,7.40,37.84,51.67,908.09,0.00,0.21,1509.20,1506.15,48.98,805.72,46.50
2023-05-14 05:45:46,2023-05-14 06:00:46,0.00,474.45,1530.54,0.57,66.92,805.78,699.81,7.81,67.00,0.00,33.78,48.83,7.37,37.83,51.65,908.54,0.00,0.14,1505.55,1505.33,49.02,805.51,46.49
2023-05-14 06:00:46,2023-05-14 06:15:46,0.00,472.45,1550.00,0.57,67.11,804.51,699.80,7.81,67.00,0.00,33.78,48.87,7.38,37.87,51.67,910.25,0.00,0.19,1504.34,1505.15,49.08,805.35,46.49
2023-05-14 06:15:46,2023-05-14 06:30:46,0.00,470.31,1611.54,148.82,66.96,801.72,698.84,6.46,67.00,6.02,33.78,48.92,7.38,37.91,51.68,912.61,1.50,-0.11,1500.57,1504.32,48.74,805.48,46.46
2023-05-14 06:30:46,2023-05-14 06:45:46,0.00,465.53,1693.69,0.58,66.94,804.34,700.12,3.62,67.00,0.00,33.79,48.98,7.44,37.98,51.74,914.57,0.28,-0.22,1504.46,1505.75,48.46,805.64,46.50
2023-05-14 06:45:46,2023-05-14 07:00:46,0.00,456.15,1684.39,0.57,67.18,811.52,699.53,6.66,67.00,0.00,33.80,48.97,7.49,38.09,51.80,915.48,0.01,0.25,1511.04,1505.02,48.91,805.49,46.48
2023-05-14 07:00:46,2023-05-14 07:15:46,0.00,449.53,1543.95,0.57,67.15,804.44,698.50,7.81,67.00,0.00,33.81,49.09,7.50,38.19,51.83,921.29,0.00,0.24,1502.90,1503.78,49.02,805.27,46.45
2023-05-14 07:15:46,2023-05-14 07:30:46,0.00,440.16,1530.08,79.30,67.07,803.78,698.54,7.58,67.00,3.42,33.81,49.22,7.48,38.37,51.90,927.77,1.30,0.10,1502.31,1503.98,48.91,805.44,46.45
2023-05-14 07:30:46,2023-05-14 07:45:46,0.00,430.99,1791.82,67.56,67.37,803.35,699.06,3.13,67.00,2.69,33.82,49.37,7.42,38.51,51.99,933.80,0.42,-0.09,1502.42,1504.76,48.77,805.70,46.46
2023-05-14 07:45:46,2023-05-14 08:00:46,0.00,424.09,1727.00,0.57,67.40,806.39,699.74,6.07,67.00,0.00,33.82,49.43,7.50,38.61,52.02,936.58,0.02,0.12,1506.10,1505.07,48.92,805.32,46.49
2023-05-14 08:00:46,2023-05-14 08:15:46,0.00,419.63,1518.41,0.57,67.37,807.04,699.83,7.80,67.00,0.00,33.82,49.45,7.56,38.65,52.06,937.82,0.00,0.39,1506.87,1505.27,49.15,805.43,46.49
2023-05-14 08:15:46,2023-05-14 08:30:46,0.00,417.16,1651.58,0.57,67.35,806.69,699.57,7.81,67.00,0.00,33.83,49.51,7.61,38.71,52.08,940.53,0.00,0.34,1506.23,1505.01,49.07,805.45,46.48
2023-05-14 08:30:46,2023-05-14 08:45:46,0.00,415.18,1550.15,0.57,67.31,801.79,699.11,7.81,67.00,0.00,33.83,49.60,7.63,38.77,52.10,944.40,0.00,0.26,1500.87,1504.83,49.03,805.73,46.46
2023-05-14 08:45:46,2023-05-14 09:00:46,0.00,410.80,1531.06,0.57,67.28,809.55,699.82,7.81,67.00,0.00,33.84,49.60,7.69,38.80,52.13,943.90,0.00,0.29,1509.34,1505.27,48.85,805.45,46.49
2023-05-14 09:00:46,2023-05-14 09:15:46,0.00,410.38,1655.48,0.57,67.30,805.80,699.63,7.81,67.00,0.00,33.83,49.61,7.68,38.82,52.13,945.05,0.00,0.24,1505.44,1505.06,48.90,805.41,46.49
2023-05-14 09:15:46,2023-05-14 09:30:46,0.00,411.77,1535.58,0.55,67.34,801.21,700.02,7.81,67.00,0.00,33.84,49.66,7.67,38.81,52.12,946.71,0.00,0.16,1501.21,1505.45,48.90,805.41,46.50
2023-05-14 09:30:46,2023-05-14 09:45:46,0.00,411.02,1542.00,0.57,67.26,807.16,700.39,7.81,67.00,0.00,33.83,49.64,7.71,38.82,52.14,945.46,0.00,0.18,1507.54,1506.35,48.78,805.96,46.50
2023-05-14 09:45:46,2023-05-14 10:00:46,0.00,410.81,1622.87,142.40,67.29,805.45,700.06,5.82,67.00,6.00,33.83,49.63,7.70,38.83,52.09,945.44,1.59,-0.11,1505.48,1505.17,48.48,805.11,46.51
2023-05-14 10:00:46,2023-05-14 10:15:46,0.00,410.90,1741.17,0.57,67.48,804.19,700.10,4.01,67.00,0.00,33.83,49.65,7.73,38.84,52.11,946.20,0.25,-0.14,1504.33,1505.67,48.35,805.56,46.50
2023-05-14 10:15:46,2023-05-14 10:30:46,0.00,411.05,1635.72,0.57,67.49,806.93,700.49,6.98,67.00,0.00,33.83,49.63,7.75,38.82,52.11,945.09,0.01,0.38,1507.46,1506.22,48.92,805.73,46.51
2023-05-14 10:30:46,2023-05-14 10:45:46,0.00,412.71,1590.85,0.57,67.36,802.02,699.67,7.81,67.00,0.00,33.84,49.65,7.70,38.82,52.10,946.40,0.00,0.32,1501.73,1505.41,49.06,805.74,46.48
2023-05-14 10:45:46,2023-05-14 11:00:46,0.00,411.05,1509.11,0.57,67.32,808.10,700.58,7.81,67.00,0.00,33.84,49.62,7.73,38.82,52.10,944.79,0.00,0.32,1508.69,1505.85,48.87,805.27,46.52
2023-05-14 11:00:46,2023-05-14 11:15:46,0.00,414.37,1639.14,0.57,67.46,802.67,700.45,7.81,67.00,0.00,33.83,49.62,7.69,38.78,52.07,944.87,0.00,0.33,1503.14,1505.50,49.05,805.05,46.53
2023-05-14 11:15:46,2023-05-14 11:30:46,0.00,415.96,1581.38,0.57,67.09,808.26,700.69,7.81,67.00,0.00,33.83,49.55,7.71,38.74,52.07,941.42,0.81,0.17,1508.96,1505.70,48.66,805.01,46.54
2023-05-14 11:30:46,2023-05-14 11:45:46,0.00,424.95,1588.69,150.13,67.32,803.06,700.84,4.12,67.00,5.21,33.82,49.48,7.43,38.59,51.98,937.61,0.84,0.07,1503.89,1506.02,48.71,805.17,46.54
2023-05-14 11:45:46,2023-05-14 12:00:46,0.00,434.24,1817.99,0.57,67.24,808.33,701.26,5.09,67.00,0.00,33.81,49.30,7.38,38.41,51.91,929.02,0.08,0.20,1509.58,1506.50,48.89,805.24,46.55
2023-05-14 12:00:46,2023-05-14 12:15:46,0.00,452.32,1520.67,0.55,67.28,805.68,701.74,7.58,67.00,0.00,33.79,49.10,7.33,38.14,51.76,919.64,0.00,0.50,1507.45,1506.81,49.40,805.06,46.57
2023-05-14 12:15:46,2023-05-14 12:30:46,0.00,471.75,1656.18,0.57,67.24,804.76,701.48,7.81,67.00,0.00,33.77,48.91,7.31,37.88,51.65,910.82,0.00,0.48,1506.23,1506.55,49.34,805.08,46.56
2023-05-14 12:30:46,2023-05-14 12:45:46,0.00,482.95,1530.54,0.55,67.11,803.39,700.47,7.81,67.00,0.00,33.77,48.79,7.32,37.73,51.55,906.06,0.00,0.38,1503.85,1505.60,49.28,805.13,46.52
2023-05-14 12:45:46,2023-05-14 13:00:46,0.00,487.05,1562.90,149.56,67.19,804.10,700.39,7.05,67.00,5.59,33.76,48.74,7.34,37.68,51.53,904.15,1.43,0.27,1504.48,1505.68,49.14,805.28,46.52
2023-05-14 13:00:46,2023-05-14 13:15:46,0.00,488.75,1804.36,1.26,67.13,805.47,700.00,3.33,67.00,0.00,33.77,48.73,7.36,37.65,51.53,902.94,0.40,0.11,1505.48,1505.47,48.86,805.48,46.50
2023-05-14 13:15:46,2023-05-14 13:30:46,0.00,488.81,1705.98,0.57,67.24,808.15,700.18,6.39,67.00,0.00,33.77,48.68,7.36,37.64,51.53,901.41,0.03,0.41,1508.33,1505.84,49.13,805.65,46.50
2023-05-14 13:30:46,2023-05-14 13:45:46,0.00,490.86,1502.07,0.57,67.19,803.67,699.86,7.81,67.00,0.00,33.77,48.69,7.35,37.63,51.51,902.42,0.00,0.51,1503.51,1505.30,49.44,805.44,46.49
2023-05-14 13:45:46,2023-05-14 14:00:46,0.00,491.16,1613.58,0.57,67.25,804.60,700.32,7.81,67.00,0.00,33.76,48.68,7.39,37.62,51.51,901.82,0.00,0.53,1504.97,1505.81,49.41,805.49,46.51
2023-05-14 14:00:46,2023-05-14 14:15:46,0.00,491.76,1609.72,0.57,67.23,803.10,700.36,7.81,67.00,0.00,33.78,48.70,7.38,37.64,51.52,902.57,0.00,0.41,1503.76,1506.06,49.32,805.70,46.50
2023-05-14 14:15:46,2023-05-14 14:30:46,0.00,490.23,1510.11,0.57,67.09,804.49,700.15,7.81,67.00,0.00,33.78,48.70,7.40,37.64,51.52,902.46,0.00,0.44,1504.60,1505.35,49.21,805.20,46.51
2023-05-14 14:30:46,2023-05-14 14:45:46,0.00,486.38,1647.36,0.57,67.09,807.79,699.82,7.81,67.00,0.00,33.77,48.70,7.41,37.69,51.55,902.72,0.00,0.42,1507.60,1505.16,49.11,805.35,46.49
2023-05-14 14:45:46,2023-05-14 15:00:46,0.00,486.66,1574.95,0.57,67.11,802.11,699.87,7.81,67.00,0.00,33.76,48.76,7.41,37.71,51.55,905.10,0.00,0.34,1501.97,1505.21,49.12,805.34,46.50
2023-05-14 15:00:46,2023-05-14 15:15:46,0.00,486.02,1514.17,0.57,66.93,804.92,699.95,7.81,67.00,0.00,33.77,48.74,7.41,37.69,51.55,904.18,0.00,0.36,1504.87,1505.40,49.13,805.45,46.50
2023-05-14 15:15:46,2023-05-14 15:30:46,0.00,486.47,1651.84,0.57,67.13,805.44,700.53,7.81,67.00,0.00,33.77,48.73,7.42,37.70,51.55,903.68,0.00,0.34,1505.98,1505.87,49.12,805.35,46.52
2023-05-14 15:30:46,2023-05-14 15:45:46,0.00,487.92,1572.60,0.57,67.04,808.35,700.58,7.81,67.00,0.00,33.77,48.72,7.43,37.68,51.55,902.69,0.00,0.26,1508.91,1506.21,48.93,805.63,46.51
2023-05-14 15:45:46,2023-05-14 16:00:46,0.00,487.24,1518.45,0.57,67.00,807.53,700.08,7.81,67.00,0.00,33.77,48.68,7.41,37.67,51.53,902.24,0.00,0.30,1507.63,1505.31,49.24,805.23,46.51
2023-05-14 16:00:46,2023-05-14 16:15:46,0.00,483.12,1650.08,0.57,67.14,805.61,699.01,7.81,67.00,0.00,33.79,48.75,7.46,37.75,51.58,905.14,0.00,0.26,1504.64,1504.46,49.11,805.45,46.46
2023-05-14 16:15:46,2023-05-14 16:30:46,0.00,473.83,1560.19,0.57,67.09,803.99,699.00,7.81,67.00,0.00,33.78,48.84,7.48,37.88,51.63,909.93,0.00,0.17,1502.96,1504.54,49.02,805.54,46.46
2023-05-14 16:30:46,2023-05-14 16:45:46,0.00,465.75,1520.79,0.57,67.10,804.16,698.93,7.81,67.00,0.00,33.79,48.93,7.52,37.98,51.69,913.89,0.00,0.20,1503.05,1504.34,48.99,805.41,46.46
2023-05-14 16:45:46,2023-05-14 17:00:46,0.00,460.17,1647.76,0.57,67.07,803.07,699.25,7.81,67.00,0.00,33.80,49.01,7.54,38.06,51.74,917.20,0.92,0.06,1502.30,1505.07,48.94,805.82,46.46
2023-05-14 17:00:46,2023-05-14 17:15:46,0.00,453.66,1628.90,145.76,67.10,803.32,699.56,3.82,67.00,6.00,33.82,49.09,7.57,38.16,51.78,920.96,0.77,-0.18,1502.85,1505.24,48.64,805.68,46.47
2023-05-14 17:15:46,2023-05-14 17:30:46,0.00,442.38,1776.77,0.57,67.23,806.12,699.19,5.30,67.00,0.00,33.81,49.19,7.61,38.32,51.85,925.46,0.06,-0.05,1505.28,1504.80,48.70,805.62,46.46
2023-05-14 17:30:46,2023-05-14 17:45:46,0.00,436.28,1558.00,0.57,67.04,804.06,699.21,7.65,67.00,0.00,33.82,49.26,7.59,38.39,51.89,929.14,0.00,0.35,1503.28,1504.58,48.88,805.37,46.47
2023-05-14 17:45:46,2023-05-14 18:00:46,0.00,434.18,1650.32,0.57,67.07,808.00,700.52,7.81,67.00,0.00,33.83,49.30,7.63,38.44,51.93,929.74,0.00,0.24,1508.47,1505.93,48.71,805.42,46.52
2023-05-14 18:00:46,2023-05-14 18:15:46,0.00,432.79,1517.27,0.57,67.17,804.84,699.92,7.81,67.00,0.00,33.82,49.33,7.59,38.47,51.92,931.53,0.00,0.20,1504.74,1505.41,48.86,805.49,46.49
2023-05-14 18:15:46,2023-05-14 18:30:46,0.00,431.29,1566.57,0.57,67.04,804.85,699.92,7.81,67.00,0.00,33.82,49.35,7.63,38.49,51.94,932.42,0.00,0.23,1504.73,1505.40,48.77,805.48,46.49
2023-05-14 18:30:46,2023-05-14 18:45:46,0.00,428.35,1640.72,0.57,67.03,805.24,699.67,7.81,67.00,0.00,33.82,49.39,7.66,38.53,51.98,934.31,0.00,0.15,1504.92,1505.49,48.71,805.82,46.47
2023-05-14 18:45:46,2023-05-14 19:00:46,0.00,427.00,1494.61,146.35,67.12,802.34,699.57,6.80,67.00,5.99,33.82,49.43,7.64,38.55,51.95,935.88,1.34,-0.11,1501.90,1504.71,48.38,805.15,46.49
2023-05-14 19:00:46,2023-05-14 19:15:46,0.00,422.69,1810.34,0.58,67.26,806.56,699.69,3.45,67.00,0.00,33.82,49.47,7.69,38.61,51.99,937.18,0.30,-0.16,1506.23,1505.24,48.20,805.55,46.48
2023-05-14 19:15:46,2023-05-14 19:30:46,0.00,418.44,1710.67,0.57,67.40,808.38,700.34,6.51,67.00,0.00,33.83,49.50,7.76,38.67,52.03,938.94,0.01,0.21,1508.72,1505.84,48.57,805.50,46.51
2023-05-14 19:30:46,2023-05-14 19:45:46,0.00,416.69,1502.11,0.57,67.29,802.17,698.99,7.81,67.00,0.00,33.82,49.54,7.74,38.71,52.03,942.04,0.52,0.22,1501.17,1504.28,48.88,805.29,46.47
2023-05-14 19:45:46,2023-05-14 20:00:46,0.00,415.74,1605.10,145.20,67.22,804.19,700.18,4.51,67.00,6.01,33.84,49.62,7.79,38.76,52.07,944.21,1.13,0.01,1504.34,1505.87,48.47,805.69,46.50
2023-05-14 20:00:46,2023-05-14 20:15:46,0.00,414.42,1802.87,0.57,67.25,806.93,700.32,4.79,67.00,0.00,33.83,49.58,7.83,38.75,52.06,942.34,0.09,0.03,1507.25,1505.36,48.36,805.04,46.52
2023-05-14 20:15:46,2023-05-14 20:30:46,0.00,414.17,1514.33,0.57,67.45,806.30,699.99,7.46,67.00,0.00,33.83,49.57,7.82,38.75,52.05,943.09,0.00,0.45,1506.31,1505.35,48.95,805.37,46.50
2023-05-14 20:30:46,2023-05-14 20:45:46,0.00,414.66,1653.06,0.57,67.36,803.16,700.25,7.81,67.00,0.00,33.83,49.60,7.86,38.76,52.04,944.10,0.00,0.41,1503.39,1505.47,48.87,805.22,46.51
2023-05-14 20:45:46,2023-05-14 21:00:46,0.00,413.92,1547.55,0.57,67.39,803.85,699.80,7.81,67.00,0.00,33.83,49.62,7.88,38.78,52.06,944.85,0.00,0.32,1503.65,1505.19,48.80,805.38,46.49
2023-05-14 21:00:46,2023-05-14 21:15:46,0.00,412.85,1533.80,0.57,67.29,805.45,699.91,7.81,67.00,0.00,33.83,49.62,7.91,38.80,52.08,944.97,0.00,0.36,1505.35,1505.26,48.73,805.34,46.50
2023-05-14 21:15:46,2023-05-14 21:30:46,0.00,411.55,1634.28,147.82,67.18,805.39,699.72,6.23,67.00,6.01,33.83,49.65,7.85,38.81,52.09,945.74,1.48,0.11,1505.08,1505.14,48.36,805.42,46.49
2023-05-14 21:30:46,2023-05-14 21:45:46,0.00,410.70,1756.27,0.57,67.40,804.10,699.49,3.75,67.00,0.00,33.84,49.67,7.77,38.83,52.11,946.75,0.22,-0.00,1503.59,1504.94,48.40,805.44,46.48
2023-05-14 21:45:46,2023-05-14 22:00:46,0.00,409.09,1604.55,0.57,67.49,808.78,700.33,6.78,67.00,0.00,33.83,49.66,7.84,38.85,52.12,946.59,0.00,0.47,1509.12,1505.95,48.84,805.62,46.50
2023-05-14 22:00:46,2023-05-14 22:15:46,0.00,408.76,1629.22,0.57,67.34,804.39,699.46,7.81,67.00,0.00,33.82,49.69,7.85,38.87,52.11,948.24,0.00,0.43,1503.84,1504.67,48.84,805.21,46.49
2023-05-14 22:15:46,2023-05-14 22:30:46,0.00,408.51,1503.60,0.57,67.34,803.36,699.82,7.81,67.00,0.00,33.83,49.71,7.89,38.87,52.11,949.04,0.00,0.41,1503.17,1505.04,48.80,805.22,46.50
2023-05-14 22:30:46,2023-05-14 22:45:46,0.00,409.70,1613.45,0.57,67.38,805.32,700.58,7.81,67.00,0.00,33.82,49.70,7.92,38.86,52.10,948.49,0.00,0.44,1505.91,1505.73,48.81,805.15,46.53
2023-05-14 22:45:46,2023-05-14 23:00:46,0.00,411.26,1594.55,142.66,67.28,807.32,700.35,5.87,67.00,5.96,33.84,49.67,7.97,38.82,52.11,946.17,1.63,0.09,1507.68,1506.01,48.20,805.67,46.50
2023-05-14 23:00:46,2023-05-14 23:15:46,0.00,414.20,1761.06,0.57,67.29,804.51,700.21,3.99,67.00,0.00,33.83,49.62,7.95,38.76,52.08,944.35,0.24,0.07,1504.74,1505.44,48.30,805.23,46.51
2023-05-14 23:15:46,2023-05-14 23:30:46,0.00,415.35,1648.35,0.58,67.42,807.78,700.59,6.96,67.00,0.00,33.83,49.57,8.03,38.74,52.08,942.24,0.01,0.51,1508.36,1506.15,48.62,805.56,46.52
2023-05-14 23:30:46,2023-05-14 23:45:46,0.00,417.77,1560.71,0.57,67.41,803.43,700.06,7.81,67.00,0.00,33.83,49.56,8.03,38.71,52.05,942.19,0.00,0.43,1503.48,1505.09,48.67,805.03,46.51
2023-05-14 23:45:46,2023-05-15 00:00:46,0.00,418.54,1539.60,0.57,67.28,804.71,700.02,7.81,67.00,0.00,33.83,49.54,8.08,38.68,52.04,941.08,0.00,0.49,1504.73,1505.51,48.63,805.49,46.50
2023-05-15 00:00:46,2023-05-15 00:15:46,0.00,419.73,1658.39,0.57,67.41,804.63,700.35,7.81,67.00,0.00,33.81,49.53,8.09,38.65,52.01,940.32,0.00,0.43,1504.99,1505.84,48.59,805.48,46.51
2023-05-15 00:15:46,2023-05-15 00:30:46,0.00,421.31,1533.24,0.58,67.26,803.37,699.88,7.81,67.00,0.00,33.82,49.52,8.11,38.63,52.01,939.72,0.00,0.36,1503.25,1505.18,48.45,805.30,46.50
2023-05-15 00:30:46,2023-05-15 00:45:46,0.00,421.20,1554.77,0.57,67.24,807.75,700.03,7.81,67.00,0.00,33.81,49.48,8.13,38.63,52.01,937.96,0.00,0.41,1507.75,1505.32,48.51,805.30,46.50
2023-05-15 00:45:46,2023-05-15 01:00:46,0.00,424.12,1647.88,0.57,67.39,802.74,700.30,7.81,67.00,0.00,33.81,49.50,8.14,38.59,51.98,938.57,0.73,0.29,1503.09,1505.47,48.42,805.17,46.52
2023-05-15 01:00:46,2023-05-15 01:15:46,0.00,424.45,1590.22,146.37,67.21,810.75,700.70,4.34,67.00,6.04,33.82,49.45,8.02,38.56,51.98,935.35,0.98,0.09,1511.44,1506.01,48.09,805.31,46.53
2023-05-15 01:15:46,2023-05-15 01:30:46,0.00,427.26,1789.04,0.57,67.42,807.69,700.28,4.93,67.00,0.00,33.82,49.39,7.96,38.50,51.95,933.57,0.09,0.20,1508.01,1505.70,48.40,805.42,46.51
2023-05-15 01:30:46,2023-05-15 01:45:46,0.00,432.31,1582.81,0.57,67.44,801.09,700.30,7.52,67.00,0.00,33.80,49.37,7.99,38.44,51.92,933.26,0.00,0.55,1501.41,1505.82,48.87,805.52,46.51
2023-05-15 01:45:46,2023-05-15 02:00:46,0.00,436.19,1609.40,0.58,67.30,803.28,700.94,7.81,67.00,0.00,33.80,49.34,8.03,38.40,51.88,931.22,0.00,0.40,1504.25,1506.43,48.67,805.50,46.53
2023-05-15 02:00:46,2023-05-15 02:15:46,0.00,439.85,1524.36,0.57,67.29,807.31,700.86,7.81,67.00,0.00,33.81,49.23,8.09,38.29,51.85,925.69,0.00,0.46,1508.22,1505.98,48.51,805.12,46.54
2023-05-15 02:15:46,2023-05-15 02:30:46,0.00,447.05,1657.75,0.57,67.31,805.23,700.76,7.81,67.00,0.00,33.80,49.16,8.08,38.19,51.79,922.56,0.00,0.44,1506.00,1505.66,48.60,804.90,46.54
2023-05-15 02:30:46,2023-05-15 02:45:46,0.00,454.22,1540.60,0.57,67.13,807.10,701.16,7.81,67.00,0.00,33.79,49.09,8.12,38.10,51.75,919.08,0.00,0.34,1508.27,1506.46,48.38,805.30,46.54
2023-05-15 02:45:46,2023-05-15 03:00:46,0.00,458.74,1559.52,0.58,67.21,808.29,700.56,7.81,67.00,0.00,33.79,48.98,8.11,38.00,51.71,914.49,0.00,0.41,1508.83,1505.64,48.48,805.07,46.53
2023-05-15 03:00:46,2023-05-15 03:15:46,0.00,465.22,1650.10,0.55,67.15,804.30,700.19,7.81,67.00,0.00,33.78,48.95,8.16,37.91,51.64,913.27,0.00,0.34,1504.46,1505.08,48.38,804.89,46.52
2023-05-15 03:15:46,2023-05-15 03:30:46,0.00,466.84,1488.86,0.58,67.14,798.83,699.23,7.81,67.00,0.00,33.79,48.98,8.19,37.93,51.65,914.95,0.82,0.21,1498.09,1504.65,48.41,805.42,46.47
2023-05-15 03:30:46,2023-05-15 03:45:46,0.00,462.01,1666.40,144.13,67.35,808.99,700.16,4.10,67.00,5.98,33.79,48.97,8.31,37.96,51.68,913.23,0.92,0.07,1509.16,1505.50,47.96,805.34,46.51
2023-05-15 03:45:46,2023-05-15 04:00:46,0.00,462.52,1747.05,0.58,67.35,803.10,699.90,5.09,67.00,0.00,33.79,48.98,8.30,37.96,51.66,914.63,0.09,0.13,1503.01,1505.18,48.18,805.28,46.50
2023-05-15 04:00:46,2023-05-15 04:15:46,0.00,461.34,1509.45,0.57,67.33,804.39,700.02,7.58,67.00,0.00,33.78,48.98,8.35,37.97,51.68,914.80,0.00,0.47,1504.41,1505.65,48.49,805.63,46.49
2023-05-15 04:15:46,2023-05-15 04:30:46,0.00,459.32,1650.29,0.57,67.24,808.62,700.12,7.81,67.00,0.00,33.79,48.98,8.45,38.00,51.72,914.22,0.00,0.42,1508.76,1505.59,48.20,805.48,46.50
2023-05-15 04:30:46,2023-05-15 04:45:46,0.00,459.70,1544.79,150.31,67.31,802.27,699.53,6.50,67.00,5.61,33.78,49.00,8.43,38.00,51.68,916.20,1.46,0.12,1501.79,1504.91,48.11,805.39,46.48
2023-05-15 04:45:46,2023-05-15 05:00:46,0.00,456.74,1738.03,0.57,67.31,804.44,700.13,3.63,67.00,0.00,33.80,49.06,8.54,38.05,51.73,917.32,0.29,0.10,1504.56,1505.86,47.82,805.71,46.49
2023-05-15 05:00:46,2023-05-15 05:15:46,0.00,454.46,1714.93,0.55,67.44,808.27,700.05,6.67,67.00,0.00,33.80,49.02,8.59,38.06,51.73,915.99,0.01,0.40,1508.34,1505.22,47.93,805.17,46.51
2023-05-15 05:15:46,2023-05-15 05:30:46,0.00,455.22,1518.96,0.57,67.31,800.54,699.36,7.81,67.00,0.00,33.79,49.07,8.58,38.07,51.72,918.95,0.00,0.43,1499.86,1504.33,48.02,804.97,46.49
2023-05-15 05:30:46,2023-05-15 05:45:46,0.00,451.15,1562.72,0.57,67.32,805.68,699.85,7.81,67.00,0.00,33.79,49.09,8.69,38.12,51.77,919.41,0.00,0.45,1505.54,1505.23,47.80,805.38,46.49
2023-05-15 05:45:46,2023-05-15 06:00:46,0.00,448.68,1645.67,0.58,67.18,805.67,700.08,7.81,67.00,0.00,33.79,49.11,8.72,38.15,51.76,920.33,0.00,0.38,1505.72,1505.15,47.80,805.06,46.51
2023-05-15 06:00:46,2023-05-15 06:15:46,0.00,446.45,1514.96,0.58,67.21,803.57,699.84,7.81,67.00,0.00,33.80,49.15,8.79,38.20,51.80,922.37,0.00,0.32,1503.40,1505.73,47.80,805.89,46.48
2023-05-15 06:15:46,2023-05-15 06:30:46,0.00,442.09,1580.03,0.57,67.19,810.29,700.18,7.81,67.00,0.00,33.80,49.17,8.87,38.25,51.84,922.64,0.00,0.35,1510.45,1505.64,47.54,805.46,46.50
2023-05-15 06:30:46,2023-05-15 06:45:46,0.00,440.88,1641.17,0.57,67.17,806.17,699.25,7.81,67.00,0.00,33.81,49.21,8.88,38.28,51.84,924.94,0.00,0.28,1505.42,1504.48,47.61,805.23,46.48
2023-05-15 06:45:46,2023-05-15 07:00:46,0.00,439.80,1506.18,0.57,67.26,802.67,699.71,7.81,67.00,0.00,33.81,49.25,8.93,38.32,51.86,926.77,0.00,0.25,1502.37,1505.39,47.58,805.68,46.48
2023-05-15 07:00:46,2023-05-15 07:15:46,0.00,437.71,1587.06,0.57,67.28,803.91,699.97,7.81,67.00,0.00,33.82,49.29,8.97,38.36,51.87,927.95,0.00,0.28,1503.88,1505.10,47.58,805.13,46.51
2023-05-15 07:15:46,2023-05-15 07:30:46,0.00,433.68,1607.11,114.42,67.02,804.46,699.94,7.35,67.00,4.95,33.82,49.32,8.98,38.40,51.88,929.57,1.32,0.00,1504.39,1505.24,47.16,805.30,46.50
2023-05-15 07:30:46,2023-05-15 07:45:46,0.00,429.57,1643.41,31.36,67.21,809.07,700.08,3.19,67.00,1.13,33.82,49.34,8.97,38.45,51.93,930.23,0.36,-0.10,1509.16,1505.37,46.95,805.29,46.51
2023-05-15 07:45:46,2023-05-15 08:00:46,0.00,427.82,1730.60,0.57,67.46,809.29,699.97,6.23,67.00,0.00,33.82,49.35,9.01,38.48,51.95,931.15,0.02,0.28,1509.25,1505.60,47.44,805.63,46.49
2023-05-15 08:00:46,2023-05-15 08:15:46,0.00,428.47,1521.29,0.57,67.44,800.08,699.50,7.81,67.00,0.00,33.81,49.40,9.01,38.48,51.93,934.33,0.00,0.34,1499.56,1504.95,47.76,805.44,46.48
2023-05-15 08:15:46,2023-05-15 08:30:46,0.00,426.45,1556.49,0.55,67.35,803.52,699.99,7.81,67.00,0.00,33.81,49.44,9.09,38.52,51.95,935.10,0.00,0.37,1503.52,1505.75,47.63,805.76,46.49
2023-05-15 08:30:46,2023-05-15 08:45:46,0.00,424.35,1648.67,0.56,67.27,806.35,699.55,7.81,67.00,0.00,33.81,49.47,9.11,38.55,51.97,935.42,0.00,0.29,1505.89,1504.87,47.45,805.32,46.49
2023-05-15 08:45:46,2023-05-15 09:00:46,0.00,423.55,1519.72,0.57,67.26,804.69,699.68,7.81,67.00,0.00,33.82,49.51,9.15,38.57,51.98,936.89,0.00,0.23,1504.37,1504.87,47.39,805.20,46.49
2023-05-15 09:00:46,2023-05-15 09:15:46,0.00,423.30,1575.66,0.57,67.39,806.50,699.83,7.81,67.00,0.00,33.82,49.53,9.16,38.58,51.99,937.28,0.00,0.28,1506.34,1505.16,47.36,805.32,46.50
2023-05-15 09:15:46,2023-05-15 09:30:46,0.00,423.68,1643.07,0.58,67.18,805.41,700.10,7.81,67.00,0.00,33.81,49.53,9.19,38.58,51.99,937.29,0.00,0.19,1505.51,1505.50,47.23,805.39,46.50
2023-05-15 09:30:46,2023-05-15 09:45:46,0.00,423.78,1512.63,0.57,67.25,803.56,700.93,7.81,67.00,0.00,33.81,49.51,9.20,38.56,51.96,936.94,0.00,0.16,1504.52,1506.33,47.19,805.37,46.53
2023-05-15 09:45:46,2023-05-15 10:00:46,0.00,424.09,1592.79,0.57,67.22,804.02,700.07,7.81,67.00,0.00,33.81,49.45,9.22,38.54,51.96,935.25,0.00,0.21,1504.07,1505.29,47.23,805.22,46.51
2023-05-15 10:00:46,2023-05-15 10:15:46,0.00,424.90,1631.04,0.57,67.17,804.41,700.59,7.81,67.00,0.00,33.81,49.44,9.25,38.50,51.94,934.40,0.00,0.13,1504.96,1505.80,47.07,805.21,46.53
2023-05-15 10:15:46,2023-05-15 10:30:46,0.00,428.86,1498.75,38.16,66.98,809.02,700.44,7.73,67.00,2.10,33.82,49.36,9.28,38.44,51.92,930.61,1.22,-0.08,1509.50,1505.82,46.78,805.38,46.52
2023-05-15 10:30:46,2023-05-15 10:45:46,0.00,426.24,1752.29,108.88,67.26,806.09,699.43,3.16,67.00,3.91,33.81,49.38,9.32,38.48,51.94,932.05,0.50,-0.16,1505.50,1505.11,46.63,805.68,46.47
2023-05-15 10:45:46,2023-05-15 11:00:46,0.00,428.37,1744.95,0.57,67.36,806.31,700.38,5.89,67.00,0.00,33.82,49.38,9.34,38.45,51.93,931.04,0.03,0.04,1506.69,1505.50,46.79,805.13,46.52
2023-05-15 11:00:46,2023-05-15 11:15:46,0.00,431.01,1508.04,0.57,67.31,804.04,700.02,7.79,67.00,0.00,33.80,49.33,9.32,38.41,51.89,929.89,0.00,0.31,1504.08,1505.14,47.30,805.12,46.51
2023-05-15 11:15:46,2023-05-15 11:30:46,0.00,430.32,1637.42,0.58,67.26,804.05,699.68,7.81,67.00,0.00,33.81,49.36,9.35,38.43,51.92,931.14,0.00,0.29,1503.71,1505.14,47.19,805.46,46.49
2023-05-15 11:30:46,2023-05-15 11:45:46,0.00,432.82,1568.93,147.47,67.12,801.77,699.73,5.90,67.00,6.02,33.81,49.35,9.23,38.40,51.88,930.49,1.51,-0.06,1501.48,1505.10,46.88,805.37,46.49
2023-05-15 11:45:46,2023-05-15 12:00:46,0.00,432.02,1783.24,0.57,67.29,807.60,700.42,3.94,67.00,0.00,33.81,49.33,9.24,38.39,51.91,928.65,0.19,-0.06,1508.01,1505.82,46.78,805.41,46.51
2023-05-15 12:00:46,2023-05-15 12:15:46,0.00,434.36,1681.34,0.57,67.29,807.97,700.80,6.92,67.00,0.00,33.81,49.27,9.31,38.34,51.89,926.82,0.00,0.36,1508.80,1506.31,47.19,805.51,46.52
2023-05-15 12:15:46,2023-05-15 12:30:46,0.00,437.68,1541.55,0.57,67.38,805.97,700.43,7.81,67.00,0.00,33.81,49.24,9.29,38.30,51.85,925.56,0.13,0.32,1506.41,1505.59,47.33,805.16,46.52
2023-05-15 12:30:46,2023-05-15 12:45:46,0.00,443.19,1546.16,147.94,67.36,802.06,700.22,5.23,67.00,5.83,33.80,49.20,9.31,38.21,51.81,923.17,1.61,0.13,1502.25,1505.42,47.07,805.21,46.51
2023-05-15 12:45:46,2023-05-15 13:00:46,0.00,452.54,1822.47,0.57,67.20,803.51,700.95,4.34,67.00,0.00,33.79,49.12,9.29,38.08,51.74,918.70,0.18,0.07,1504.44,1506.18,46.96,805.23,46.54
2023-05-15 13:00:46,2023-05-15 13:15:46,0.00,457.20,1571.43,0.57,67.36,809.99,700.84,7.20,67.00,0.00,33.79,48.97,9.36,37.98,51.71,912.79,0.00,0.54,1510.79,1506.17,47.28,805.32,46.53
