From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-15 13:15:46,2023-05-15 13:30:46,0.00,462.31,1643.53,0.57,67.37,805.75,699.97,7.81,67.00,0.00,33.80,48.95,9.32,37.92,51.68,912.13,0.50,0.41,1505.72,1505.30,47.39,805.33,46.50
2023-05-15 13:30:46,2023-05-15 13:45:46,0.00,467.20,1565.86,144.33,67.32,803.75,700.37,4.57,67.00,5.96,33.79,48.93,9.17,37.88,51.64,911.03,1.15,0.22,1504.19,1505.70,47.17,805.32,46.51
2023-05-15 13:45:46,2023-05-15 14:00:46,0.00,469.62,1804.17,0.57,67.40,805.31,700.44,4.77,67.00,0.00,33.79,48.89,9.14,37.84,51.64,909.03,0.10,0.28,1505.76,1505.88,47.23,805.43,46.51
2023-05-15 14:00:46,2023-05-15 14:15:46,0.00,470.66,1591.98,0.57,67.28,806.92,699.96,7.44,67.00,0.00,33.79,48.85,9.21,37.81,51.63,907.57,0.00,0.61,1506.88,1505.42,47.55,805.46,46.50
2023-05-15 14:15:46,2023-05-15 14:30:46,0.00,473.87,1624.84,0.57,67.17,803.53,700.53,7.81,67.00,0.00,33.79,48.85,9.19,37.78,51.60,907.68,0.00,0.51,1504.00,1505.82,47.53,805.28,46.52
2023-05-15 14:30:46,2023-05-15 14:45:46,0.00,476.61,1506.35,144.49,67.30,802.06,699.72,5.86,67.00,5.98,33.79,48.82,9.21,37.75,51.60,906.60,1.59,0.29,1501.78,1504.81,47.35,805.09,46.50
2023-05-15 14:45:46,2023-05-15 15:00:46,0.00,477.91,1875.64,0.57,67.32,805.71,700.52,3.98,67.00,0.00,33.78,48.81,9.35,37.74,51.59,905.12,0.21,0.25,1506.22,1505.98,47.02,805.47,46.52
2023-05-15 15:00:46,2023-05-15 15:15:46,0.00,478.05,1668.42,0.57,67.38,808.13,698.97,6.95,67.00,0.00,33.79,48.76,9.50,37.71,51.58,903.36,0.01,0.55,1507.08,1504.33,47.19,805.36,46.46
2023-05-15 15:15:46,2023-05-15 15:30:46,0.00,478.81,1520.98,0.58,67.32,804.20,700.82,7.81,67.00,0.00,33.78,48.83,9.54,37.72,51.58,905.75,0.09,0.54,1505.03,1506.29,47.19,805.47,46.53
2023-05-15 15:30:46,2023-05-15 15:45:46,0.00,479.61,1555.17,146.60,67.45,802.13,699.93,5.22,67.00,6.00,33.78,48.81,9.57,37.70,51.55,905.32,1.50,0.39,1502.05,1505.05,47.13,805.11,46.51
2023-05-15 15:45:46,2023-05-15 16:00:46,0.00,477.91,1876.36,0.57,67.39,808.32,700.14,4.36,67.00,0.00,33.79,48.78,9.64,37.73,51.59,903.77,0.15,0.30,1508.48,1505.55,46.80,805.41,46.50
2023-05-15 16:00:46,2023-05-15 16:15:46,0.00,478.35,1529.68,0.57,67.40,805.86,700.01,7.21,67.00,0.00,33.78,48.77,9.64,37.71,51.57,904.09,0.00,0.68,1505.88,1505.42,47.10,805.41,46.50
2023-05-15 16:15:46,2023-05-15 16:30:46,0.00,479.15,1653.77,0.57,67.31,804.93,699.96,7.81,67.00,0.00,33.79,48.78,9.64,37.73,51.59,904.37,0.00,0.64,1504.92,1505.46,47.07,805.50,46.49
2023-05-15 16:30:46,2023-05-15 16:45:46,0.00,477.63,1503.87,0.57,67.23,805.09,699.66,7.81,67.00,0.00,33.78,48.79,9.63,37.75,51.59,905.16,0.00,0.54,1504.80,1505.09,47.06,805.45,46.49
2023-05-15 16:45:46,2023-05-15 17:00:46,0.00,474.36,1612.66,0.57,67.29,805.81,699.60,7.81,67.00,0.00,33.79,48.83,9.66,37.79,51.61,906.48,0.00,0.61,1505.43,1505.07,47.06,805.46,46.48
2023-05-15 17:00:46,2023-05-15 17:15:46,0.00,473.13,1600.58,0.57,67.24,802.83,699.95,7.81,67.00,0.00,33.79,48.87,9.65,37.81,51.62,908.42,0.00,0.50,1502.80,1505.48,46.92,805.53,46.49
2023-05-15 17:15:46,2023-05-15 17:30:46,0.00,468.83,1511.95,0.57,67.28,804.57,699.29,7.81,67.00,0.00,33.79,48.89,9.69,37.86,51.65,909.51,0.00,0.53,1503.84,1504.86,46.97,805.57,46.47
2023-05-15 17:30:46,2023-05-15 17:45:46,0.00,464.21,1653.89,0.57,67.28,805.68,699.44,7.81,67.00,0.00,33.80,48.93,9.70,37.93,51.68,911.56,0.00,0.50,1505.11,1504.84,47.05,805.40,46.48
2023-05-15 17:45:46,2023-05-15 18:00:46,0.00,456.63,1540.34,0.57,67.16,805.05,699.42,7.81,67.00,0.00,33.81,49.01,9.75,38.03,51.74,915.47,0.00,0.43,1504.46,1505.34,46.82,805.91,46.46
2023-05-15 18:00:46,2023-05-15 18:15:46,0.00,450.48,1538.52,0.57,67.40,807.92,700.11,7.81,67.00,0.00,33.81,49.05,9.81,38.10,51.79,917.01,0.00,0.46,1507.99,1505.94,46.86,805.83,46.49
2023-05-15 18:15:46,2023-05-15 18:30:46,0.00,447.67,1650.88,0.57,67.31,804.56,699.21,7.81,67.00,0.00,33.81,49.11,9.81,38.15,51.80,919.60,0.00,0.41,1503.79,1504.50,46.90,805.29,46.47
2023-05-15 18:30:46,2023-05-15 18:45:46,0.00,446.79,1506.34,0.57,67.37,802.79,700.04,7.81,67.00,0.00,33.82,49.15,9.78,38.17,51.79,921.36,0.00,0.33,1502.82,1505.55,46.91,805.51,46.50
2023-05-15 18:45:46,2023-05-15 19:00:46,0.00,441.97,1597.81,0.57,67.19,811.41,700.01,7.81,67.00,0.00,33.81,49.13,9.88,38.21,51.83,920.24,0.00,0.38,1511.43,1505.49,46.55,805.48,46.50
2023-05-15 19:00:46,2023-05-15 19:15:46,0.00,440.34,1631.73,0.57,67.30,804.47,699.39,7.81,67.00,0.00,33.81,49.20,9.87,38.24,51.84,923.25,0.00,0.30,1503.87,1505.06,46.67,805.67,46.47
2023-05-15 19:15:46,2023-05-15 19:30:46,0.00,438.47,1493.67,0.57,67.29,802.16,699.52,7.81,67.00,0.00,33.81,49.24,9.85,38.29,51.85,925.50,0.00,0.28,1501.67,1505.13,46.70,805.61,46.48
2023-05-15 19:30:46,2023-05-15 19:45:46,0.00,435.63,1624.48,0.57,67.41,804.07,699.95,7.81,67.00,0.00,33.81,49.28,9.89,38.34,51.86,926.79,0.00,0.30,1504.03,1505.15,46.73,805.20,46.50
2023-05-15 19:45:46,2023-05-15 20:00:46,0.00,432.76,1577.46,0.57,67.29,803.79,699.57,7.81,67.00,0.00,33.81,49.32,9.91,38.38,51.89,928.69,0.00,0.19,1503.35,1504.99,46.54,805.42,46.48
2023-05-15 20:00:46,2023-05-15 20:15:46,0.00,429.48,1520.23,147.04,67.20,805.43,699.71,6.97,67.00,6.08,33.83,49.35,9.96,38.42,51.92,930.05,1.39,0.02,1505.14,1505.16,46.16,805.46,46.49
2023-05-15 20:15:46,2023-05-15 20:30:46,0.00,426.04,1823.66,1.25,67.22,807.05,699.31,3.38,67.00,0.00,33.82,49.37,9.94,38.46,51.95,930.92,0.30,-0.09,1506.38,1504.90,46.06,805.60,46.47
2023-05-15 20:30:46,2023-05-15 20:45:46,0.00,424.67,1717.10,0.57,67.47,806.19,699.80,6.45,67.00,0.00,33.83,49.41,9.98,38.50,51.97,932.89,0.01,0.25,1505.99,1505.45,46.51,805.65,46.48
2023-05-15 20:45:46,2023-05-15 21:00:46,0.00,422.92,1506.24,0.57,67.43,804.89,699.62,7.81,67.00,0.00,33.83,49.43,10.03,38.53,51.97,933.97,0.00,0.33,1504.50,1505.05,46.64,805.43,46.48
2023-05-15 21:00:46,2023-05-15 21:15:46,0.00,420.72,1591.41,0.57,67.49,806.48,699.97,7.81,67.00,0.00,33.82,49.45,10.06,38.55,51.97,935.02,0.00,0.36,1506.41,1505.22,46.58,805.25,46.50
2023-05-15 21:15:46,2023-05-15 21:30:46,0.00,418.99,1617.35,0.57,67.34,804.02,699.55,7.81,67.00,0.00,33.81,49.49,10.12,38.58,51.99,936.71,0.00,0.22,1503.55,1504.91,46.37,805.35,46.49
2023-05-15 21:30:46,2023-05-15 21:45:46,0.00,417.27,1511.28,0.57,67.39,804.58,699.54,7.81,67.00,0.00,33.81,49.52,10.12,38.61,52.00,938.03,0.00,0.24,1504.11,1504.84,46.43,805.29,46.49
2023-05-15 21:45:46,2023-05-15 22:00:46,0.00,415.60,1639.42,0.57,67.27,805.81,700.07,7.81,67.00,0.00,33.83,49.56,10.18,38.65,52.03,939.45,0.00,0.23,1505.82,1505.59,46.32,805.52,46.50
2023-05-15 22:00:46,2023-05-15 22:15:46,0.00,414.78,1586.62,0.57,67.42,803.15,699.71,7.81,67.00,0.00,33.82,49.59,10.22,38.67,52.02,940.81,0.00,0.14,1502.84,1505.05,46.20,805.34,46.49
2023-05-15 22:15:46,2023-05-15 22:30:46,0.00,412.93,1510.95,0.57,67.33,806.38,699.77,7.81,67.00,0.00,33.82,49.58,10.32,38.67,52.03,940.47,0.00,0.14,1506.15,1505.30,46.03,805.53,46.49
2023-05-15 22:30:46,2023-05-15 22:45:46,0.00,411.57,1643.42,0.57,67.28,806.70,699.58,7.81,67.00,0.00,33.82,49.59,10.36,38.69,52.03,940.82,0.26,0.08,1506.28,1504.92,45.91,805.35,46.49
2023-05-15 22:45:46,2023-05-15 23:00:46,0.00,411.94,1600.72,147.74,67.11,803.10,699.61,4.92,67.00,5.88,33.82,49.63,10.40,38.69,52.01,942.13,1.35,-0.27,1502.71,1504.74,45.56,805.12,46.49
2023-05-15 23:00:46,2023-05-15 23:15:46,0.00,410.52,1795.98,0.57,67.26,809.86,700.93,4.54,67.00,0.00,33.83,49.61,10.51,38.71,52.05,940.80,0.12,-0.24,1510.81,1506.23,45.38,805.29,46.54
2023-05-15 23:15:46,2023-05-15 23:30:46,0.00,410.59,1646.57,0.55,67.52,805.35,700.08,7.32,67.00,0.00,33.82,49.58,10.55,38.68,52.03,940.54,0.00,0.27,1505.45,1505.35,45.90,805.27,46.51
2023-05-15 23:30:46,2023-05-15 23:45:46,0.00,412.71,1585.23,0.57,67.41,801.30,699.80,7.81,67.00,0.00,33.82,49.63,10.59,38.70,52.04,942.57,0.00,0.17,1501.09,1505.52,45.85,805.71,46.48
2023-05-15 23:45:46,2023-05-16 00:00:46,0.00,410.65,1513.03,0.57,67.25,806.63,700.24,7.81,67.00,0.00,33.83,49.61,10.68,38.71,52.05,941.23,0.00,0.16,1506.88,1505.26,45.63,805.02,46.52
2023-05-16 00:00:46,2023-05-16 00:15:46,0.00,411.38,1645.25,0.57,67.31,804.73,699.89,7.81,67.00,0.00,33.84,49.62,10.69,38.71,52.06,941.92,0.00,0.14,1504.62,1505.61,45.69,805.71,46.49
2023-05-16 00:15:46,2023-05-16 00:30:46,0.00,411.17,1548.27,149.70,67.11,803.05,700.16,6.32,67.00,5.91,33.83,49.64,10.66,38.72,52.08,942.77,1.46,-0.23,1503.22,1505.88,45.20,805.72,46.49
2023-05-16 00:30:46,2023-05-16 00:45:46,0.00,409.05,1755.25,0.57,67.26,807.62,699.57,3.70,67.00,0.00,33.84,49.62,10.54,38.72,52.08,941.36,0.22,-0.23,1507.17,1504.88,45.41,805.32,46.49
2023-05-16 00:45:46,2023-05-16 01:00:46,0.00,408.79,1698.67,0.57,67.49,808.05,700.27,6.73,67.00,0.00,33.82,49.62,10.63,38.72,52.08,941.76,0.00,0.19,1508.33,1505.85,45.86,805.58,46.50
2023-05-16 01:00:46,2023-05-16 01:15:46,0.00,409.51,1519.23,0.57,67.40,803.15,699.48,7.81,67.00,0.00,33.82,49.63,10.61,38.71,52.05,942.75,0.00,0.22,1502.62,1504.69,46.05,805.22,46.49
2023-05-16 01:15:46,2023-05-16 01:30:46,0.00,409.38,1550.87,0.58,67.50,803.16,699.54,7.81,67.00,0.00,33.82,49.64,10.65,38.73,52.05,943.24,0.00,0.24,1502.71,1505.00,46.03,805.47,46.48
2023-05-16 01:30:46,2023-05-16 01:45:46,0.00,408.91,1636.45,0.57,67.42,804.53,700.35,7.81,67.00,0.00,33.83,49.66,10.67,38.75,52.08,943.63,0.00,0.15,1504.88,1506.12,45.90,805.76,46.50
2023-05-16 01:45:46,2023-05-16 02:00:46,0.00,407.87,1516.38,0.57,67.32,808.49,700.25,7.81,67.00,0.00,33.84,49.64,10.74,38.74,52.08,942.11,0.00,0.08,1508.80,1505.63,45.63,805.38,46.51
2023-05-16 02:00:46,2023-05-16 02:15:46,0.00,408.19,1578.75,0.57,67.30,807.32,699.83,7.81,67.00,0.00,33.83,49.62,10.73,38.71,52.05,941.90,0.00,0.13,1507.19,1505.15,45.76,805.32,46.50
2023-05-16 02:15:46,2023-05-16 02:30:46,0.00,409.93,1628.93,0.57,67.36,801.86,699.86,7.81,67.00,0.00,33.82,49.66,10.72,38.72,52.03,943.65,0.00,0.04,1501.74,1505.10,45.76,805.24,46.50
2023-05-16 02:30:46,2023-05-16 02:45:46,0.00,408.94,1503.27,0.57,67.28,804.68,700.35,7.81,67.00,0.00,33.83,49.66,10.80,38.73,52.06,943.55,0.00,-0.00,1505.01,1505.87,45.57,805.51,46.51
2023-05-16 02:45:46,2023-05-16 03:00:46,0.00,406.05,1599.78,0.58,67.35,809.51,699.73,7.81,67.00,0.00,33.83,49.64,10.83,38.77,52.09,942.48,0.00,0.03,1509.24,1505.08,45.53,805.36,46.49
2023-05-16 03:00:46,2023-05-16 03:15:46,0.00,406.93,1616.07,0.57,67.18,800.93,699.78,7.81,67.00,0.00,33.83,49.70,10.83,38.77,52.08,945.47,0.00,-0.08,1500.73,1505.07,45.49,805.28,46.50
2023-05-16 03:15:46,2023-05-16 03:30:46,0.00,406.27,1497.07,0.58,67.27,803.56,700.30,7.81,67.00,0.00,33.84,49.71,10.89,38.79,52.09,945.59,0.00,-0.10,1503.85,1505.62,45.41,805.32,46.51
2023-05-16 03:30:46,2023-05-16 03:45:46,0.00,405.93,1609.54,0.57,67.14,806.89,700.40,7.81,67.00,0.00,33.83,49.68,10.94,38.77,52.08,943.88,0.00,-0.09,1507.29,1505.45,45.30,805.06,46.52
2023-05-16 03:45:46,2023-05-16 04:00:46,0.00,408.60,1603.20,0.60,67.11,806.21,700.62,7.81,67.00,0.00,33.83,49.65,10.96,38.72,52.06,942.33,0.00,-0.20,1506.85,1506.12,45.18,805.50,46.52
2023-05-16 04:00:46,2023-05-16 04:15:46,0.00,411.61,1500.25,0.57,67.14,805.52,700.10,7.81,67.00,0.00,33.82,49.60,10.98,38.66,52.03,940.34,0.00,-0.19,1505.65,1505.60,45.17,805.50,46.50
2023-05-16 04:15:46,2023-05-16 04:30:46,0.00,413.72,1624.32,0.57,67.20,803.72,700.46,7.81,67.00,0.00,33.83,49.59,11.00,38.64,52.03,939.58,0.00,-0.20,1504.18,1505.87,45.16,805.41,46.52
2023-05-16 04:30:46,2023-05-16 04:45:46,0.00,415.76,1553.16,146.18,67.19,802.00,699.69,6.23,67.00,6.06,33.82,49.58,10.97,38.62,52.00,939.20,1.51,-0.60,1501.70,1504.86,44.84,805.17,46.50
2023-05-16 04:45:46,2023-05-16 05:00:46,0.00,417.79,1755.14,0.58,67.26,800.72,700.12,3.78,67.00,0.00,33.83,49.57,11.00,38.59,52.00,938.30,0.28,-0.60,1500.82,1505.15,44.77,805.04,46.51
2023-05-16 05:00:46,2023-05-16 05:15:46,0.00,417.18,1673.85,0.57,67.43,805.32,700.23,6.79,67.00,0.00,33.82,49.54,11.11,38.59,52.01,937.28,0.01,-0.04,1505.54,1506.00,45.14,805.78,46.50
2023-05-16 05:15:46,2023-05-16 05:30:46,0.00,417.38,1515.40,145.91,67.11,800.52,699.65,5.77,67.00,5.93,33.82,49.55,10.97,38.59,51.98,938.33,1.52,-0.35,1500.13,1505.32,44.83,805.67,46.48
2023-05-16 05:30:46,2023-05-16 05:45:46,0.00,416.04,1818.51,0.57,67.21,803.49,700.19,4.03,67.00,0.00,33.81,49.56,10.92,38.60,51.99,938.08,0.18,-0.34,1503.65,1505.55,44.98,805.36,46.51
2023-05-16 05:45:46,2023-05-16 06:00:46,0.00,414.54,1684.05,0.57,67.39,806.99,700.46,6.99,67.00,0.00,33.82,49.54,11.08,38.61,52.02,937.47,0.00,0.05,1507.44,1506.00,45.24,805.54,46.51
2023-05-16 06:00:46,2023-05-16 06:15:46,0.00,414.41,1524.88,0.57,67.40,804.74,700.03,7.81,67.00,0.00,33.83,49.54,11.12,38.63,52.02,937.88,0.00,0.06,1504.74,1505.70,45.29,805.68,46.49
2023-05-16 06:15:46,2023-05-16 06:30:46,0.00,413.60,1554.70,0.57,67.29,804.57,699.74,7.81,67.00,0.00,33.84,49.56,11.22,38.64,52.05,938.48,0.00,0.07,1504.25,1505.47,45.18,805.73,46.48
2023-05-16 06:30:46,2023-05-16 06:45:46,0.00,413.20,1647.58,0.57,67.27,803.14,700.17,7.81,67.00,0.00,33.83,49.59,11.26,38.67,52.04,939.91,0.00,-0.03,1503.23,1505.57,45.09,805.39,46.51
2023-05-16 06:45:46,2023-05-16 07:00:46,0.00,411.47,1512.08,0.57,67.26,802.42,699.62,7.81,67.00,0.00,33.83,49.61,11.32,38.67,52.04,940.74,0.00,-0.10,1502.04,1504.90,45.01,805.28,46.49
2023-05-16 07:00:46,2023-05-16 07:15:46,0.00,409.99,1570.62,0.58,67.32,803.05,700.02,7.81,67.00,0.00,33.83,49.64,11.38,38.70,52.05,941.83,0.94,-0.17,1503.04,1505.42,44.89,805.40,46.50
2023-05-16 07:15:46,2023-05-16 07:30:46,0.00,409.66,1695.44,144.91,67.33,800.04,700.13,3.99,67.00,5.98,33.83,49.68,11.44,38.71,52.06,943.57,0.85,-0.45,1500.14,1505.63,44.56,805.50,46.50
2023-05-16 07:30:46,2023-05-16 07:45:46,0.00,407.90,1745.06,0.57,67.39,802.47,699.75,5.19,67.00,0.00,33.83,49.69,11.55,38.74,52.08,943.46,0.08,-0.36,1502.19,1505.21,44.48,805.46,46.49
2023-05-16 07:45:46,2023-05-16 08:00:46,0.00,406.08,1580.84,134.10,67.31,805.37,699.70,7.00,67.00,5.60,33.85,49.66,11.56,38.75,52.07,942.94,1.38,-0.01,1505.07,1504.80,44.87,805.10,46.50
2023-05-16 08:00:46,2023-05-16 08:15:46,0.00,407.12,1755.48,14.00,67.53,800.66,700.07,3.26,67.00,0.49,33.82,49.69,11.59,38.75,52.08,944.09,0.35,-0.27,1500.78,1505.26,44.64,805.19,46.51
2023-05-16 08:15:46,2023-05-16 08:30:46,0.00,406.67,1725.65,0.57,67.50,801.37,700.56,6.33,67.00,0.00,33.83,49.69,11.61,38.75,52.08,943.98,0.01,0.10,1501.95,1505.94,44.72,805.37,46.52
2023-05-16 08:30:46,2023-05-16 08:45:46,0.00,407.74,1495.37,0.57,67.32,801.31,699.81,7.81,67.00,0.00,33.84,49.67,11.53,38.75,52.09,943.47,0.00,0.23,1501.15,1505.38,44.99,805.57,46.49
2023-05-16 08:45:46,2023-05-16 09:00:46,0.00,408.12,1587.20,151.00,67.23,801.60,700.01,5.98,67.00,5.55,33.83,49.68,11.50,38.74,52.07,943.28,1.44,-0.01,1501.63,1505.25,44.66,805.24,46.50
2023-05-16 09:00:46,2023-05-16 09:15:46,0.00,410.00,1746.07,0.57,67.36,799.33,700.31,3.89,67.00,0.00,33.83,49.67,11.53,38.71,52.06,942.73,0.20,-0.21,1499.63,1505.72,44.56,805.41,46.51
2023-05-16 09:15:46,2023-05-16 09:30:46,0.00,411.07,1637.49,0.57,67.51,803.31,700.73,6.89,67.00,0.00,33.82,49.62,11.65,38.67,52.06,940.25,0.00,0.35,1504.02,1506.03,45.00,805.30,46.53
2023-05-16 09:30:46,2023-05-16 09:45:46,0.00,413.23,1583.67,0.57,67.39,801.83,700.23,7.81,67.00,0.00,33.82,49.59,11.68,38.63,52.04,939.15,0.00,0.28,1502.07,1505.79,44.90,805.56,46.50
2023-05-16 09:45:46,2023-05-16 10:00:46,0.00,414.48,1508.99,17.76,67.24,801.51,700.23,7.79,67.00,1.04,33.82,49.58,11.68,38.62,52.03,938.37,1.16,0.14,1501.72,1505.80,44.68,805.57,46.50
2023-05-16 10:00:46,2023-05-16 10:15:46,0.00,415.52,1781.24,127.95,67.43,800.81,700.79,3.24,67.00,5.07,33.82,49.58,11.71,38.60,52.00,938.18,0.55,0.00,1501.60,1505.83,44.54,805.04,46.54
2023-05-16 10:15:46,2023-05-16 10:30:46,0.00,417.44,1714.29,0.57,67.53,800.39,699.97,5.79,67.00,0.00,33.82,49.55,11.71,38.57,51.99,937.56,0.03,0.12,1500.35,1505.09,44.72,805.12,46.51
2023-05-16 10:30:46,2023-05-16 10:45:46,0.00,418.59,1538.51,76.09,67.25,799.20,700.06,7.54,67.00,3.66,33.82,49.53,11.74,38.56,51.99,936.52,1.28,0.29,1499.26,1505.57,44.75,805.51,46.50
2023-05-16 10:45:46,2023-05-16 11:00:46,0.00,419.51,1794.88,71.18,67.55,800.48,700.03,3.14,67.00,2.35,33.82,49.53,11.66,38.54,51.98,936.55,0.42,0.13,1500.52,1505.50,44.71,805.47,46.50
2023-05-16 11:00:46,2023-05-16 11:15:46,0.00,419.07,1729.91,0.57,67.61,802.32,700.62,6.08,67.00,0.00,33.84,49.51,11.73,38.55,51.99,935.50,0.02,0.31,1502.93,1505.91,44.83,805.28,46.52
2023-05-16 11:15:46,2023-05-16 11:30:46,0.00,418.38,1507.97,0.57,67.48,803.83,700.11,7.80,67.00,0.00,33.82,49.48,11.78,38.53,51.99,934.61,0.00,0.51,1503.91,1505.41,45.00,805.30,46.51
2023-05-16 11:30:46,2023-05-16 11:45:46,0.00,419.13,1643.26,0.57,67.41,803.77,700.24,7.81,67.00,0.00,33.82,49.48,11.78,38.53,51.98,934.48,0.00,0.50,1503.99,1505.79,45.02,805.56,46.50
2023-05-16 11:45:46,2023-05-16 12:00:46,0.00,419.52,1579.21,0.57,67.41,802.08,699.88,7.81,67.00,0.00,33.82,49.49,11.83,38.52,51.98,934.61,0.00,0.40,1501.91,1504.96,44.81,805.08,46.51
2023-05-16 12:00:46,2023-05-16 12:15:46,0.00,419.52,1512.99,0.57,67.43,802.84,700.01,7.81,67.00,0.00,33.83,49.48,11.80,38.52,51.98,934.42,0.00,0.43,1502.79,1505.16,44.91,805.16,46.51
2023-05-16 12:15:46,2023-05-16 12:30:46,0.00,420.25,1646.68,0.57,67.56,803.15,699.50,7.81,67.00,0.00,33.83,49.47,11.80,38.51,51.97,934.17,0.00,0.41,1502.68,1504.77,44.97,805.27,46.49
2023-05-16 12:30:46,2023-05-16 12:45:46,0.00,421.17,1565.50,0.58,67.52,801.85,700.27,7.81,67.00,0.00,33.83,49.48,11.83,38.50,51.98,934.09,0.00,0.33,1502.10,1505.98,44.83,805.70,46.50
2023-05-16 12:45:46,2023-05-16 13:00:46,0.00,421.50,1514.63,0.58,67.48,803.06,699.90,7.81,67.00,0.00,33.83,49.46,11.79,38.50,51.96,933.42,0.00,0.36,1502.93,1504.96,44.94,805.05,46.51
2023-05-16 13:00:46,2023-05-16 13:15:46,0.00,422.94,1643.99,0.57,67.46,801.78,699.77,7.81,67.00,0.00,33.81,49.45,11.80,38.47,51.95,932.83,0.00,0.34,1501.50,1504.99,44.89,805.22,46.50
2023-05-16 13:15:46,2023-05-16 13:30:46,0.00,424.56,1555.26,0.57,67.47,800.89,700.59,7.81,67.00,0.00,33.82,49.43,11.78,38.45,51.94,931.97,0.00,0.26,1501.48,1505.51,44.91,804.93,46.53
2023-05-16 13:30:46,2023-05-16 13:45:46,0.00,427.56,1522.20,0.57,67.27,802.93,700.88,7.81,67.00,0.00,33.83,49.38,11.83,38.37,51.91,929.26,0.00,0.30,1503.86,1505.97,44.79,805.09,46.54
2023-05-16 13:45:46,2023-05-16 14:00:46,0.00,431.19,1646.28,0.55,67.35,801.39,699.85,7.81,67.00,0.00,33.81,49.34,11.85,38.32,51.89,927.36,0.00,0.27,1501.23,1505.04,44.74,805.20,46.50
2023-05-16 14:00:46,2023-05-16 14:15:46,0.00,434.61,1504.59,0.57,67.32,799.64,699.91,7.81,67.00,0.00,33.82,49.31,11.85,38.29,51.84,926.64,0.00,0.17,1499.54,1505.14,44.71,805.23,46.50
2023-05-16 14:15:46,2023-05-16 14:30:46,0.00,434.94,1587.51,0.57,67.37,799.94,700.59,7.81,67.00,0.00,33.81,49.31,11.98,38.28,51.86,925.97,0.00,0.24,1500.53,1506.20,44.56,805.61,46.51
2023-05-16 14:30:46,2023-05-16 14:45:46,0.00,437.27,1622.98,0.57,67.36,796.46,700.27,7.81,67.00,0.00,33.82,49.31,12.15,38.25,51.83,926.00,0.00,0.14,1496.75,1505.55,44.33,805.27,46.51
2023-05-16 14:45:46,2023-05-16 15:00:46,0.00,438.92,1480.96,0.57,67.46,793.86,699.30,7.81,67.00,0.00,33.81,49.31,12.32,38.23,51.81,926.09,0.00,0.11,1493.18,1504.41,44.26,805.11,46.48
2023-05-16 15:00:46,2023-05-16 15:15:46,0.00,439.34,1628.48,0.57,67.37,794.56,700.11,7.81,67.00,0.00,33.81,49.33,12.51,38.24,51.82,926.29,0.00,0.13,1494.66,1505.85,44.13,805.74,46.49
2023-05-16 15:15:46,2023-05-16 15:30:46,0.00,440.74,1537.36,0.57,67.33,790.99,699.52,7.81,67.00,0.00,33.79,49.34,12.70,38.22,51.79,926.85,0.00,-0.00,1490.52,1504.66,43.89,805.13,46.49
2023-05-16 15:30:46,2023-05-16 15:45:46,0.00,441.09,1527.40,0.57,67.39,788.04,699.67,7.81,67.00,0.00,33.81,49.36,12.98,38.24,51.80,927.77,0.00,0.05,1487.69,1505.00,43.69,805.34,46.49
2023-05-16 15:45:46,2023-05-16 16:00:46,0.00,441.52,1633.06,0.57,67.34,785.56,699.14,7.81,67.00,0.00,33.80,49.42,13.28,38.26,51.81,929.63,0.00,-0.02,1484.76,1504.73,43.31,805.57,46.46
2023-05-16 16:00:46,2023-05-16 16:15:46,0.00,441.32,1508.81,0.57,67.33,781.47,699.79,7.81,67.00,0.00,33.80,49.47,13.56,38.28,51.81,931.57,0.00,-0.10,1481.28,1505.07,42.99,805.28,46.50
2023-05-16 16:15:46,2023-05-16 16:30:46,0.00,441.26,1522.61,0.57,67.45,780.14,699.21,7.81,67.00,0.00,33.80,49.46,13.78,38.29,51.81,931.83,0.00,-0.07,1479.35,1504.26,42.92,805.05,46.48
2023-05-16 16:30:46,2023-05-16 16:45:46,0.00,440.85,1623.80,0.57,67.45,777.79,699.44,7.81,67.00,0.00,33.80,49.52,13.98,38.33,51.83,933.86,0.00,-0.16,1477.20,1504.86,42.59,805.41,46.48
2023-05-16 16:45:46,2023-05-16 17:00:46,0.00,437.27,1475.65,0.58,67.43,776.86,699.21,7.81,67.00,0.00,33.80,49.57,14.01,38.38,51.86,936.36,0.00,-0.25,1476.08,1504.70,42.57,805.50,46.47
2023-05-16 17:00:46,2023-05-16 17:15:46,0.00,433.43,1563.81,0.57,67.44,777.40,699.64,7.81,67.00,0.00,33.81,49.61,14.03,38.45,51.89,938.55,0.00,-0.20,1477.07,1505.10,42.60,805.46,46.48
2023-05-16 17:15:46,2023-05-16 17:30:46,0.00,430.01,1586.79,0.57,67.41,777.13,699.57,7.81,67.00,0.00,33.81,49.67,13.99,38.50,51.91,940.98,0.00,-0.33,1476.72,1505.31,42.55,805.73,46.47
2023-05-16 17:30:46,2023-05-16 17:45:46,0.00,425.31,1475.90,0.57,67.36,776.44,699.01,7.81,67.00,0.00,33.82,49.73,13.94,38.57,51.94,943.60,0.89,-0.42,1475.44,1504.32,42.51,805.31,46.47
2023-05-16 17:45:46,2023-05-16 18:00:46,0.00,422.46,1668.85,142.21,67.46,773.84,700.51,4.04,67.00,6.05,33.82,49.82,13.98,38.63,51.96,946.89,0.92,-0.63,1474.37,1505.74,42.20,805.22,46.52
2023-05-16 18:00:46,2023-05-16 18:15:46,0.00,419.94,1712.30,0.58,67.55,773.19,700.01,5.16,67.00,0.00,33.82,49.84,14.01,38.66,51.99,948.32,0.09,-0.50,1473.20,1505.47,42.26,805.46,46.50
2023-05-16 18:15:46,2023-05-16 18:30:46,0.00,416.39,1483.94,0.57,67.64,779.30,700.24,7.61,67.00,0.00,33.82,49.81,13.95,38.70,52.01,947.57,0.00,-0.02,1479.55,1505.43,42.89,805.20,46.51
2023-05-16 18:30:46,2023-05-16 18:45:46,0.00,415.72,1613.72,0.57,67.58,778.35,699.53,7.81,67.00,0.00,33.83,49.82,13.94,38.71,52.02,948.24,0.00,-0.10,1477.88,1505.08,42.80,805.55,46.48
2023-05-16 18:45:46,2023-05-16 19:00:46,0.00,413.73,1534.53,0.57,67.42,778.34,700.23,7.81,67.00,0.00,33.81,49.85,13.95,38.74,52.04,949.12,0.00,-0.23,1478.57,1505.61,42.63,805.38,46.51
2023-05-16 19:00:46,2023-05-16 19:15:46,0.00,412.34,1491.83,0.57,67.47,779.03,700.32,7.81,67.00,0.00,33.83,49.86,13.92,38.75,52.04,949.85,0.00,-0.21,1479.35,1505.68,42.70,805.39,46.51
2023-05-16 19:15:46,2023-05-16 19:30:46,0.00,412.74,1616.76,0.55,67.51,778.05,699.82,7.81,67.00,0.00,33.83,49.87,13.89,38.75,52.05,950.17,0.03,-0.28,1477.85,1505.44,42.69,805.62,46.49
2023-05-16 19:30:46,2023-05-16 19:45:46,0.00,414.38,1511.90,147.18,67.35,774.06,699.76,5.30,67.00,5.53,33.82,49.90,13.66,38.74,52.03,951.40,1.54,-0.66,1473.84,1505.14,42.31,805.38,46.49
2023-05-16 19:45:46,2023-05-16 20:00:46,0.00,414.52,1777.10,0.57,67.54,776.81,699.99,4.32,67.00,0.00,33.82,49.88,13.60,38.74,52.03,950.07,0.15,-0.51,1476.80,1505.21,42.56,805.22,46.50
2023-05-16 20:00:46,2023-05-16 20:15:46,0.00,414.55,1651.17,0.57,67.52,780.21,700.65,7.19,67.00,0.00,33.82,49.84,13.75,38.72,52.04,948.27,0.00,-0.07,1480.88,1506.11,42.90,805.45,46.52
2023-05-16 20:15:46,2023-05-16 20:30:46,0.00,415.50,1495.61,150.11,67.41,775.25,699.49,5.64,67.00,5.53,33.82,49.84,13.77,38.70,52.01,948.75,1.57,-0.46,1474.76,1504.81,42.56,805.32,46.48
2023-05-16 20:30:46,2023-05-16 20:45:46,0.00,413.80,1806.00,0.57,67.61,776.97,699.82,4.11,67.00,0.00,33.81,49.85,13.81,38.71,52.01,948.96,0.19,-0.43,1476.76,1505.31,42.56,805.49,46.49
2023-05-16 20:45:46,2023-05-16 21:00:46,0.00,414.47,1649.39,0.57,67.67,780.79,700.54,7.05,67.00,0.00,33.83,49.82,13.88,38.70,52.01,947.57,0.00,0.05,1481.31,1505.92,42.94,805.38,46.52
2023-05-16 21:00:46,2023-05-16 21:15:46,0.00,417.57,1502.37,0.57,67.64,779.69,700.71,7.81,67.00,0.00,33.82,49.79,13.94,38.63,51.97,945.82,0.00,0.03,1480.38,1505.73,42.83,805.02,46.54
2023-05-16 21:15:46,2023-05-16 21:30:46,0.00,420.45,1523.29,1.15,67.55,778.90,700.20,7.81,67.00,0.18,33.81,49.74,14.03,38.58,51.95,943.76,1.09,-0.07,1479.06,1505.63,42.69,805.43,46.51
2023-05-16 21:30:46,2023-05-16 21:45:46,0.00,425.50,1730.34,146.57,67.63,774.48,699.79,3.40,67.00,5.82,33.81,49.73,14.10,38.53,51.91,942.97,0.59,-0.33,1474.25,1505.02,42.43,805.23,46.50
2023-05-16 21:45:46,2023-05-16 22:00:46,0.00,426.78,1732.31,0.57,67.79,774.28,699.51,5.66,67.00,0.00,33.80,49.72,14.27,38.53,51.91,942.92,0.04,-0.17,1473.79,1504.88,42.45,805.37,46.48
2023-05-16 22:00:46,2023-05-16 22:15:46,0.00,425.55,1527.54,0.57,67.61,775.33,700.42,7.75,67.00,0.00,33.80,49.71,14.36,38.53,51.91,942.53,0.00,0.26,1475.76,1505.60,42.44,805.18,46.52
2023-05-16 22:15:46,2023-05-16 22:30:46,0.00,426.65,1614.19,0.60,67.67,774.75,700.08,7.81,67.00,0.00,33.80,49.74,14.48,38.53,51.92,943.47,0.00,0.14,1474.84,1505.48,42.38,805.40,46.50
2023-05-16 22:30:46,2023-05-16 22:45:46,0.00,426.92,1479.91,0.58,67.68,771.73,699.90,7.81,67.00,0.00,33.81,49.74,14.66,38.54,51.93,943.76,0.00,0.07,1471.68,1505.39,42.16,805.49,46.49
2023-05-16 22:45:46,2023-05-16 23:00:46,0.00,427.45,1537.91,47.52,67.64,769.47,699.52,7.71,67.00,2.22,33.81,49.76,14.79,38.53,51.91,944.60,1.17,-0.05,1469.00,1504.89,41.90,805.37,46.48
2023-05-16 23:00:46,2023-05-16 23:15:46,0.00,429.03,1707.24,103.36,67.61,766.70,700.25,3.15,67.00,3.41,33.80,49.81,14.85,38.54,51.90,946.27,0.45,-0.28,1466.94,1505.72,41.73,805.47,46.51
2023-05-16 23:15:46,2023-05-16 23:30:46,0.00,428.63,1704.43,0.57,67.86,767.50,700.45,5.95,67.00,0.00,33.79,49.81,15.00,38.55,51.93,946.23,0.02,-0.03,1467.97,1505.97,41.91,805.50,46.51
2023-05-16 23:30:46,2023-05-16 23:45:46,0.00,427.61,1465.87,145.32,67.63,764.71,699.04,6.90,67.00,6.01,33.80,49.80,15.12,38.55,51.91,946.04,1.41,-0.02,1463.70,1504.07,41.73,805.03,46.48
2023-05-16 23:45:46,2023-05-17 00:00:46,0.00,429.23,1784.18,0.57,67.81,764.04,699.51,3.41,67.00,0.00,33.81,49.88,15.15,38.57,51.93,948.66,0.32,-0.09,1463.53,1505.14,41.68,805.64,46.47
2023-05-17 00:00:46,2023-05-17 00:15:46,0.00,428.44,1682.11,0.57,67.88,765.66,700.70,6.49,67.00,0.00,33.80,49.89,15.31,38.58,51.94,948.77,0.01,0.15,1466.40,1506.43,41.77,805.72,46.51
2023-05-17 00:15:46,2023-05-17 00:30:46,0.00,427.52,1463.05,95.27,67.83,765.85,699.47,7.47,67.00,4.39,33.80,49.82,15.29,38.56,51.92,946.95,1.30,0.19,1465.34,1504.67,41.76,805.20,46.49
2023-05-17 00:30:46,2023-05-17 00:45:46,0.00,425.55,1765.17,51.41,67.97,768.58,700.04,3.16,67.00,1.62,33.81,49.84,15.26,38.60,51.93,947.78,0.38,0.10,1468.65,1505.06,41.78,805.03,46.51
2023-05-17 00:45:46,2023-05-17 01:00:46,0.00,423.36,1696.62,0.57,68.01,766.25,699.78,6.19,67.00,0.00,33.79,49.88,15.41,38.64,51.97,949.86,0.01,0.25,1466.00,1505.29,41.78,805.51,46.49
2023-05-17 01:00:46,2023-05-17 01:15:46,0.00,421.35,1463.77,0.57,67.93,766.91,699.73,7.81,67.00,0.00,33.80,49.88,15.45,38.66,51.98,949.82,0.00,0.40,1466.62,1504.98,41.90,805.24,46.49
2023-05-17 01:15:46,2023-05-17 01:30:46,0.00,421.74,1588.19,0.57,67.91,767.43,700.06,7.81,67.00,0.00,33.82,49.87,15.58,38.66,51.99,949.25,0.00,0.38,1467.48,1505.55,41.72,805.50,46.50
2023-05-17 01:30:46,2023-05-17 01:45:46,0.00,420.52,1542.89,0.58,67.83,766.34,699.31,7.81,67.00,0.00,33.81,49.92,15.61,38.70,51.99,951.59,0.00,0.23,1465.69,1504.78,41.61,805.47,46.47
2023-05-17 01:45:46,2023-05-17 02:00:46,0.00,417.72,1481.04,0.57,68.00,765.91,699.60,7.81,67.00,0.00,33.81,49.95,15.62,38.74,52.01,953.27,0.00,0.26,1465.51,1505.08,41.66,805.48,46.48
2023-05-17 02:00:46,2023-05-17 02:15:46,0.00,415.21,1610.47,0.57,67.90,765.67,700.28,7.81,67.00,0.00,33.82,49.99,15.70,38.78,52.03,954.65,0.00,0.20,1465.95,1505.61,41.55,805.33,46.51
2023-05-17 02:15:46,2023-05-17 02:30:46,0.00,414.50,1490.98,0.57,67.87,763.06,699.41,7.81,67.00,0.00,33.80,50.02,15.76,38.78,52.02,956.00,0.00,0.08,1462.46,1504.56,41.38,805.15,46.49
2023-05-17 02:30:46,2023-05-17 02:45:46,0.00,414.13,1517.56,0.57,67.91,763.33,699.62,7.81,67.00,0.00,33.82,50.05,15.82,38.81,52.04,957.17,0.00,0.12,1462.96,1505.02,41.43,805.40,46.49
2023-05-17 02:45:46,2023-05-17 03:00:46,0.00,415.84,1597.61,0.57,67.88,760.34,700.19,7.81,67.00,0.00,33.81,50.06,15.96,38.80,52.05,957.42,0.00,-0.00,1460.53,1505.96,41.07,805.78,46.49
2023-05-17 03:00:46,2023-05-17 03:15:46,0.00,423.41,1458.30,0.57,67.82,760.11,700.53,7.81,67.00,0.00,33.80,49.99,16.01,38.69,51.98,953.53,0.00,-0.03,1460.65,1505.55,41.10,805.00,46.53
2023-05-17 03:15:46,2023-05-17 03:30:46,0.00,426.56,1557.84,0.57,67.80,756.78,699.85,7.81,67.00,0.00,33.80,49.97,16.11,38.65,51.96,953.08,0.00,-0.02,1456.62,1505.13,41.02,805.27,46.50
2023-05-17 03:30:46,2023-05-17 03:45:46,0.00,426.61,1572.57,0.57,67.72,755.58,700.06,7.81,67.00,0.00,33.80,49.99,16.27,38.64,51.93,953.37,0.00,-0.14,1455.64,1505.24,40.75,805.17,46.51
2023-05-17 03:45:46,2023-05-17 04:00:46,0.00,432.00,1452.78,0.57,67.75,754.87,700.66,7.81,67.00,0.00,33.79,49.94,16.31,38.56,51.89,951.03,0.00,-0.17,1455.55,1505.46,40.73,804.80,46.54
2023-05-17 04:00:46,2023-05-17 04:15:46,0.00,437.03,1552.84,0.57,67.77,752.72,700.54,7.81,67.00,0.00,33.78,49.90,16.41,38.50,51.86,949.19,0.00,-0.17,1453.22,1505.83,40.65,805.29,46.52
2023-05-17 04:15:46,2023-05-17 04:30:46,0.00,440.06,1570.10,0.58,67.73,751.72,700.10,7.81,67.00,0.00,33.78,49.89,16.44,38.47,51.84,948.62,0.00,-0.29,1451.85,1505.67,40.46,805.56,46.50
2023-05-17 04:30:46,2023-05-17 04:45:46,0.00,441.70,1444.74,144.64,67.60,748.11,699.43,6.11,67.00,6.06,33.77,49.90,16.43,38.44,51.81,948.69,1.55,-0.61,1447.56,1504.53,40.17,805.09,46.49
2023-05-17 04:45:46,2023-05-17 05:00:46,0.00,443.09,1806.11,0.57,67.76,746.82,699.79,3.86,67.00,0.00,33.78,49.91,16.45,38.42,51.80,948.98,0.28,-0.63,1446.54,1504.96,40.14,805.16,46.50
2023-05-17 05:00:46,2023-05-17 05:15:46,0.00,443.84,1623.95,0.57,67.84,751.71,700.68,6.87,67.00,0.00,33.79,49.87,16.49,38.42,51.83,947.39,0.01,-0.15,1452.34,1506.22,40.60,805.54,46.52
2023-05-17 05:15:46,2023-05-17 05:30:46,0.00,439.95,1466.93,0.57,67.78,751.81,699.80,7.81,67.00,0.00,33.79,49.87,16.45,38.47,51.84,948.15,0.00,-0.16,1451.61,1505.00,40.66,805.21,46.50
2023-05-17 05:30:46,2023-05-17 05:45:46,0.00,432.02,1506.80,0.57,67.87,753.03,699.28,7.81,67.00,0.00,33.80,49.95,16.45,38.60,51.93,952.13,0.00,-0.16,1452.30,1505.08,40.68,805.81,46.46
2023-05-17 05:45:46,2023-05-17 06:00:46,0.00,445.99,1520.68,0.57,68.03,733.75,653.96,7.81,67.00,0.00,33.71,48.63,15.75,37.98,51.44,923.38,0.00,-0.45,1387.76,1417.33,41.91,763.38,46.15
2023-05-17 06:00:46,2023-05-17 06:15:46,0.00,422.18,1468.17,0.57,67.73,758.83,697.86,7.81,67.00,0.00,33.80,50.00,16.51,38.73,52.01,954.31,0.00,-0.32,1456.68,1503.88,40.37,806.02,46.40
2023-05-17 06:15:46,2023-05-17 06:30:46,0.00,415.00,1515.35,0.57,67.73,759.14,699.24,7.81,67.00,0.00,33.81,50.07,16.36,38.82,52.04,957.72,0.00,-0.31,1458.38,1504.70,40.51,805.46,46.47
2023-05-17 06:30:46,2023-05-17 06:45:46,0.00,411.48,1598.44,0.57,67.62,761.65,699.66,7.81,67.00,0.00,33.82,50.12,16.31,38.87,52.07,959.49,0.00,-0.43,1461.31,1505.01,40.37,805.35,46.49
2023-05-17 06:45:46,2023-05-17 07:00:46,0.00,407.92,1469.75,0.57,67.53,764.02,699.86,7.81,67.00,0.00,33.82,50.10,16.25,38.89,52.09,958.84,0.00,-0.50,1463.89,1505.45,40.31,805.59,46.49
2023-05-17 07:00:46,2023-05-17 07:15:46,0.00,409.36,1525.95,0.57,67.56,762.43,699.76,7.81,67.00,0.00,33.82,50.12,16.09,38.88,52.09,959.36,0.00,-0.44,1462.19,1505.27,40.59,805.50,46.49
2023-05-17 07:15:46,2023-05-17 07:30:46,0.00,411.58,1594.99,0.58,67.54,761.17,700.26,7.81,67.00,0.00,33.82,50.10,16.05,38.86,52.08,958.63,0.02,-0.57,1461.41,1505.66,40.50,805.40,46.51
2023-05-17 07:30:46,2023-05-17 07:45:46,0.00,410.24,1459.95,150.12,67.30,758.84,699.15,5.37,67.00,5.66,33.81,50.15,15.75,38.89,52.07,961.39,1.57,-0.88,1457.98,1504.68,40.18,805.54,46.46
2023-05-17 07:45:46,2023-05-17 08:00:46,0.00,409.12,1776.66,0.57,67.55,758.78,700.69,4.27,67.00,0.00,33.82,50.17,15.59,38.90,52.09,961.72,0.15,-0.78,1459.45,1506.04,40.46,805.35,46.53
2023-05-17 08:00:46,2023-05-17 08:15:46,0.00,407.47,1633.29,0.58,67.72,767.74,700.61,7.16,67.00,0.00,33.82,50.11,15.61,38.91,52.11,958.89,0.00,-0.23,1468.34,1505.56,41.12,804.94,46.54
2023-05-17 08:15:46,2023-05-17 08:30:46,0.00,406.66,1508.19,0.58,67.66,766.41,700.11,7.81,67.00,0.00,33.82,50.09,15.57,38.91,52.11,958.93,0.00,-0.29,1466.50,1505.72,41.16,805.61,46.50
2023-05-17 08:30:46,2023-05-17 08:45:46,0.00,405.97,1489.25,146.87,67.57,766.17,699.60,6.01,67.00,5.88,33.83,50.11,15.55,38.92,52.10,959.86,1.55,-0.59,1465.78,1504.55,40.91,804.95,46.50
2023-05-17 08:45:46,2023-05-17 09:00:46,0.00,407.10,1799.73,0.57,67.63,763.85,699.85,3.89,67.00,0.00,33.83,50.13,15.49,38.92,52.12,959.83,0.24,-0.83,1463.70,1505.21,40.75,805.36,46.50
2023-05-17 09:00:46,2023-05-17 09:15:46,0.00,408.29,1569.19,0.53,67.86,770.91,701.10,6.89,67.00,0.00,33.83,50.05,15.51,38.86,52.10,956.12,0.00,-0.01,1472.02,1506.25,41.37,805.13,46.55
2023-05-17 09:15:46,2023-05-17 09:30:46,0.00,410.61,1543.31,0.57,67.72,771.50,700.48,7.81,67.00,0.00,33.83,49.98,15.44,38.83,52.07,953.74,0.00,-0.10,1471.94,1505.52,41.47,805.03,46.53
2023-05-17 09:30:46,2023-05-17 09:45:46,0.00,411.21,1467.85,0.57,67.64,772.92,700.34,7.81,67.00,0.00,33.83,49.94,15.42,38.81,52.08,952.04,0.14,-0.14,1473.27,1505.73,41.41,805.39,46.51
2023-05-17 09:45:46,2023-05-17 10:00:46,0.00,413.83,1577.04,144.72,67.66,769.74,700.07,5.13,67.00,6.00,33.82,49.93,15.36,38.77,52.05,951.61,1.45,-0.42,1469.79,1505.30,41.29,805.23,46.51
2023-05-17 10:00:46,2023-05-17 10:15:46,0.00,415.30,1720.89,0.58,67.71,767.59,699.46,4.41,67.00,0.00,33.82,49.94,15.31,38.76,52.04,952.18,0.14,-0.53,1467.08,1504.77,41.24,805.31,46.48
2023-05-17 10:15:46,2023-05-17 10:30:46,0.00,411.92,1620.57,0.58,67.76,772.51,700.09,7.25,67.00,0.00,33.83,49.95,15.29,38.80,52.07,952.45,0.00,0.09,1472.60,1505.31,41.47,805.22,46.51
2023-05-17 10:30:46,2023-05-17 10:45:46,0.00,412.61,1543.39,0.57,67.62,771.08,700.74,7.81,67.00,0.00,33.82,49.93,15.23,38.77,52.05,951.72,0.00,0.03,1471.81,1506.29,41.52,805.55,46.52
2023-05-17 10:45:46,2023-05-17 11:00:46,0.00,414.99,1483.93,0.58,67.54,772.89,700.56,7.81,67.00,0.00,33.82,49.87,15.24,38.72,52.04,948.60,0.00,0.04,1473.49,1505.90,41.45,805.34,46.52
2023-05-17 11:00:46,2023-05-17 11:15:46,0.00,416.89,1618.06,0.57,67.56,773.20,700.00,7.81,67.00,0.00,33.81,49.84,15.20,38.68,52.01,947.36,0.41,-0.04,1473.16,1505.30,41.48,805.31,46.50
2023-05-17 11:15:46,2023-05-17 11:30:46,0.00,419.47,1547.26,145.16,67.51,770.79,699.66,4.66,67.00,5.99,33.81,49.86,15.02,38.66,51.97,948.16,1.14,-0.34,1470.46,1504.90,41.39,805.25,46.49
2023-05-17 11:30:46,2023-05-17 11:45:46,0.00,419.07,1753.04,0.57,67.79,772.33,700.04,4.72,67.00,0.00,33.81,49.85,15.10,38.67,51.98,947.52,0.10,-0.24,1472.39,1505.23,41.44,805.19,46.51
2023-05-17 11:45:46,2023-05-17 12:00:46,0.00,417.94,1592.80,0.57,67.75,777.40,700.49,7.42,67.00,0.00,33.81,49.80,15.18,38.67,52.01,945.52,0.00,0.24,1477.89,1505.61,41.81,805.12,46.53
2023-05-17 12:00:46,2023-05-17 12:15:46,0.00,418.69,1569.23,0.57,67.62,774.71,699.84,7.81,67.00,0.00,33.82,49.80,15.12,38.65,51.99,946.05,0.90,0.06,1474.58,1505.24,41.74,805.40,46.49
2023-05-17 12:15:46,2023-05-17 12:30:46,0.00,419.52,1547.61,146.50,67.67,772.17,699.52,4.02,67.00,6.11,33.82,49.81,15.15,38.64,51.99,946.31,0.85,-0.12,1471.72,1504.80,41.38,805.29,46.49
2023-05-17 12:30:46,2023-05-17 12:45:46,0.00,418.73,1784.50,0.58,67.88,774.19,699.98,5.16,67.00,0.00,33.81,49.82,15.13,38.66,52.00,946.75,0.07,0.01,1474.15,1505.47,41.62,805.50,46.50
2023-05-17 12:45:46,2023-05-17 13:00:46,0.00,415.87,1486.37,0.57,67.80,780.94,700.29,7.61,67.00,0.00,33.81,49.78,15.18,38.68,52.02,945.07,0.00,0.37,1481.23,1505.52,41.93,805.24,46.51
2023-05-17 13:00:46,2023-05-17 13:15:46,0.00,416.52,1635.21,0.57,67.70,778.41,700.08,7.80,67.00,0.00,33.82,49.78,15.15,38.68,52.02,945.11,0.00,0.31,1478.51,1505.52,41.90,805.43,46.50
2023-05-17 13:15:46,2023-05-17 13:30:46,0.00,417.12,1496.89,147.01,67.68,775.38,699.65,6.49,67.00,6.11,33.82,49.79,15.03,38.67,52.00,945.66,1.47,0.10,1474.96,1504.90,41.73,805.26,46.49
2023-05-17 13:30:46,2023-05-17 13:45:46,0.00,416.56,1765.08,0.57,67.76,778.83,700.16,3.62,67.00,0.00,33.82,49.78,14.97,38.66,52.01,944.96,0.25,0.10,1478.98,1505.50,41.81,805.32,46.51
2023-05-17 13:45:46,2023-05-17 14:00:46,0.00,415.84,1688.22,0.57,67.94,782.53,700.56,6.68,67.00,0.00,33.83,49.76,15.00,38.67,52.04,943.95,0.01,0.38,1483.07,1506.17,42.07,805.62,46.51
2023-05-17 14:00:46,2023-05-17 14:15:46,0.00,416.43,1499.50,0.57,67.71,780.86,699.98,7.80,67.00,0.00,33.83,49.73,15.00,38.65,52.03,942.88,0.23,0.39,1480.84,1505.48,42.09,805.49,46.50
2023-05-17 14:15:46,2023-05-17 14:30:46,0.00,419.26,1551.63,150.45,67.86,779.92,700.24,4.90,67.00,5.66,33.83,49.73,14.92,38.62,52.00,942.75,1.43,0.23,1480.20,1505.39,42.10,805.15,46.52
2023-05-17 14:30:46,2023-05-17 14:45:46,0.00,419.89,1828.38,0.55,67.91,780.76,699.91,4.58,67.00,0.00,33.83,49.72,14.96,38.61,52.00,942.28,0.15,0.23,1480.68,1505.41,41.93,805.50,46.49
2023-05-17 14:45:46,2023-05-17 15:00:46,0.00,419.80,1472.54,0.57,67.91,782.78,700.37,7.35,67.00,0.00,33.83,49.68,14.98,38.59,51.99,940.49,0.00,0.55,1483.13,1505.92,42.34,805.54,46.51
2023-05-17 15:00:46,2023-05-17 15:15:46,0.00,421.19,1634.57,0.57,67.83,782.01,699.83,7.81,67.00,0.00,33.83,49.66,15.01,38.56,51.97,939.53,0.00,0.46,1481.84,1505.33,42.15,805.49,46.49
2023-05-17 15:15:46,2023-05-17 15:30:46,0.00,422.31,1473.55,0.57,67.87,781.72,700.21,7.81,67.00,0.00,33.81,49.65,15.01,38.54,51.96,939.09,0.00,0.47,1481.94,1505.57,42.24,805.36,46.51
2023-05-17 15:30:46,2023-05-17 15:45:46,0.00,422.87,1623.32,0.58,67.75,779.29,700.09,7.81,67.00,0.00,33.83,49.65,15.11,38.54,51.97,939.04,0.00,0.46,1479.40,1505.63,42.02,805.54,46.50
2023-05-17 15:45:46,2023-05-17 16:00:46,0.00,423.02,1516.61,0.60,67.68,779.73,699.04,7.81,67.00,0.00,33.82,49.65,15.11,38.54,51.96,939.29,0.00,0.36,1478.79,1504.26,42.01,805.22,46.47
2023-05-17 16:00:46,2023-05-17 16:15:46,0.00,422.93,1529.37,0.57,67.77,780.46,700.20,7.81,67.00,0.00,33.82,49.65,15.13,38.53,51.94,939.14,0.00,0.43,1480.66,1505.27,42.04,805.07,46.52
2023-05-17 16:15:46,2023-05-17 16:30:46,0.00,423.06,1608.39,0.57,67.82,777.05,700.00,7.81,67.00,0.00,33.81,49.67,15.15,38.54,51.93,939.93,0.00,0.32,1477.06,1505.26,41.98,805.26,46.50
2023-05-17 16:30:46,2023-05-17 16:45:46,0.00,421.70,1468.05,0.57,67.67,778.06,700.01,7.81,67.00,0.00,33.82,49.67,15.24,38.56,51.97,940.35,0.00,0.32,1478.07,1505.28,41.84,805.27,46.50
2023-05-17 16:45:46,2023-05-17 17:00:46,0.00,420.51,1631.10,0.57,67.77,778.42,700.01,7.81,67.00,0.00,33.83,49.69,15.21,38.58,51.97,941.07,0.00,0.31,1478.44,1505.20,41.91,805.20,46.51
2023-05-17 17:00:46,2023-05-17 17:15:46,0.00,420.02,1479.21,0.57,67.63,776.59,699.75,7.81,67.00,0.00,33.83,49.71,15.18,38.59,51.98,942.08,0.00,0.22,1476.35,1504.97,41.90,805.22,46.50
2023-05-17 17:15:46,2023-05-17 17:30:46,0.00,417.90,1563.32,0.57,67.67,778.10,699.25,7.81,67.00,0.00,33.82,49.75,15.22,38.63,52.01,943.56,0.00,0.28,1477.34,1504.52,41.85,805.27,46.48
2023-05-17 17:30:46,2023-05-17 17:45:46,0.00,412.50,1578.29,0.57,67.61,776.84,698.91,7.81,67.00,0.00,33.83,49.81,15.25,38.72,52.04,946.49,0.00,0.15,1475.78,1504.38,41.70,805.47,46.46
2023-05-17 17:45:46,2023-05-17 18:00:46,0.00,408.71,1489.92,0.57,67.66,776.67,699.18,7.81,67.00,0.00,33.83,49.85,15.19,38.77,52.08,948.85,0.00,0.20,1475.87,1504.82,41.80,805.64,46.46
2023-05-17 18:00:46,2023-05-17 18:15:46,0.00,406.34,1615.19,0.57,67.74,778.16,699.82,7.81,67.00,0.00,33.83,49.89,15.18,38.81,52.09,950.13,0.00,0.18,1478.01,1505.24,41.88,805.42,46.49
2023-05-17 18:15:46,2023-05-17 18:30:46,0.00,404.47,1547.05,0.57,67.64,777.22,699.98,7.81,67.00,0.00,33.83,49.92,15.18,38.84,52.09,951.60,0.00,0.09,1477.24,1505.21,41.75,805.22,46.50
2023-05-17 18:30:46,2023-05-17 18:45:46,0.00,402.56,1482.73,0.58,67.65,774.72,699.56,7.81,67.00,0.00,33.84,49.96,15.17,38.87,52.11,953.34,0.00,0.11,1474.32,1504.84,41.75,805.27,46.49
2023-05-17 18:45:46,2023-05-17 19:00:46,0.00,401.20,1636.27,0.57,67.61,776.26,699.51,7.81,67.00,0.00,33.84,49.99,15.18,38.90,52.14,954.91,0.00,0.05,1475.78,1505.05,41.66,805.55,46.48
2023-05-17 19:00:46,2023-05-17 19:15:46,0.00,399.42,1449.85,0.57,67.57,775.01,699.69,7.81,67.00,0.00,33.83,50.00,15.14,38.93,52.15,955.43,0.00,0.00,1474.74,1505.08,41.71,805.38,46.49
2023-05-17 19:15:46,2023-05-17 19:30:46,0.00,398.47,1636.20,0.57,67.60,774.99,700.02,7.81,67.00,0.00,33.84,50.05,15.11,38.95,52.15,957.32,0.00,0.03,1475.02,1505.47,41.75,805.45,46.50
2023-05-17 19:30:46,2023-05-17 19:45:46,0.00,397.38,1508.42,0.57,67.46,771.21,699.47,7.81,67.00,0.00,33.83,50.07,15.09,38.98,52.16,958.56,1.09,-0.16,1470.69,1504.76,41.47,805.29,46.48
2023-05-17 19:45:46,2023-05-17 20:00:46,0.00,395.73,1596.99,149.70,67.61,774.00,699.60,3.48,67.00,5.72,33.83,50.10,14.82,39.01,52.17,959.47,0.61,-0.26,1473.60,1504.81,41.52,805.21,46.49
2023-05-17 20:00:46,2023-05-17 20:15:46,0.00,393.07,1754.03,0.57,67.76,778.73,700.04,5.58,67.00,0.00,33.84,50.09,14.78,39.04,52.19,959.14,0.04,-0.07,1478.78,1505.37,41.87,805.33,46.50
2023-05-17 20:15:46,2023-05-17 20:30:46,0.00,391.61,1477.44,0.57,67.77,778.10,699.86,7.74,67.00,0.00,33.83,50.07,14.84,39.03,52.20,958.67,0.00,0.19,1477.95,1505.26,42.11,805.41,46.49
2023-05-17 20:30:46,2023-05-17 20:45:46,0.00,391.28,1574.67,0.57,67.75,779.37,699.94,7.81,67.00,0.00,33.84,50.06,14.84,39.04,52.21,958.38,0.00,0.19,1479.37,1505.42,42.11,805.47,46.50
2023-05-17 20:45:46,2023-05-17 21:00:46,0.00,391.44,1595.94,0.57,67.72,778.30,699.78,7.81,67.00,0.00,33.84,50.08,14.78,39.04,52.19,959.21,0.00,0.10,1478.84,1505.06,42.24,805.26,46.50
2023-05-17 21:00:46,2023-05-17 21:15:46,0.00,392.11,1476.35,144.22,67.69,776.31,699.23,5.62,67.00,5.85,33.85,50.10,14.70,39.04,52.18,960.16,1.62,-0.23,1475.73,1504.22,41.96,804.99,46.48
2023-05-17 21:15:46,2023-05-17 21:30:46,0.00,391.08,1826.77,0.57,67.77,777.77,700.31,4.14,67.00,0.00,33.84,50.13,14.72,39.07,52.21,961.18,0.19,-0.22,1478.04,1505.68,41.99,805.35,46.51
2023-05-17 21:30:46,2023-05-17 21:45:46,0.00,389.45,1643.27,0.58,67.87,780.02,700.11,7.08,67.00,0.00,33.83,50.12,14.78,39.09,52.23,961.04,0.00,0.20,1480.16,1505.60,42.28,805.49,46.50
2023-05-17 21:45:46,2023-05-17 22:00:46,0.00,388.67,1482.79,0.57,67.79,780.08,699.58,7.81,67.00,0.00,33.84,50.12,14.82,39.09,52.23,960.74,0.00,0.21,1479.62,1505.02,42.20,805.45,46.48
2023-05-17 22:00:46,2023-05-17 22:15:46,0.00,388.61,1529.91,143.88,67.77,780.24,699.90,5.64,67.00,6.09,33.84,50.12,14.76,39.09,52.22,960.93,1.53,-0.01,1480.12,1505.07,42.12,805.17,46.50
2023-05-17 22:15:46,2023-05-17 22:30:46,0.00,389.06,1810.17,0.58,67.81,777.82,699.72,4.11,67.00,0.00,33.85,50.15,14.79,39.10,52.24,961.88,0.17,-0.26,1477.58,1505.33,41.85,805.62,46.48
2023-05-17 22:30:46,2023-05-17 22:45:46,0.00,388.15,1567.45,0.57,67.78,781.14,700.52,7.06,67.00,0.00,33.85,50.12,14.81,39.09,52.24,960.56,0.00,0.40,1481.69,1505.85,42.12,805.33,46.52
2023-05-17 22:45:46,2023-05-17 23:00:46,0.00,389.21,1596.81,0.57,67.71,778.67,700.03,7.81,67.00,0.00,33.84,50.12,14.72,39.07,52.21,960.86,0.00,0.30,1478.71,1505.28,42.24,805.25,46.50
2023-05-17 23:00:46,2023-05-17 23:15:46,0.00,389.93,1476.36,0.57,67.69,778.83,700.14,7.81,67.00,0.00,33.84,50.10,14.78,39.06,52.21,959.96,0.00,0.27,1478.97,1505.23,42.12,805.09,46.51
2023-05-17 23:15:46,2023-05-17 23:30:46,0.00,390.75,1597.94,0.57,67.56,779.10,700.28,7.81,67.00,0.00,33.84,50.08,14.79,39.04,52.21,958.79,0.00,0.29,1479.37,1505.54,42.11,805.26,46.51
2023-05-17 23:30:46,2023-05-17 23:45:46,0.00,392.45,1572.07,0.57,67.67,779.82,699.85,7.81,67.00,0.00,33.83,50.06,14.78,39.00,52.17,958.20,0.00,0.14,1479.66,1505.20,42.09,805.34,46.50
2023-05-17 23:45:46,2023-05-18 00:00:46,0.00,394.03,1475.71,0.60,67.67,778.06,699.86,7.81,67.00,0.00,33.83,50.04,14.88,38.98,52.17,956.97,0.00,0.12,1477.91,1505.15,41.93,805.28,46.50
2023-05-18 00:00:46,2023-05-18 00:15:46,0.00,397.13,1577.86,148.31,67.64,774.20,700.06,6.51,67.00,6.07,33.83,50.05,14.96,38.93,52.13,956.92,1.44,-0.07,1474.26,1505.07,41.65,805.01,46.51
2023-05-18 00:15:46,2023-05-18 00:30:46,0.00,401.56,1679.02,0.57,67.74,769.69,700.29,3.62,67.00,0.00,33.83,50.03,15.18,38.88,52.10,955.74,0.26,-0.28,1469.96,1505.69,41.27,805.40,46.51
2023-05-18 00:30:46,2023-05-18 00:45:46,0.00,404.64,1653.87,0.57,67.94,774.72,701.24,6.67,67.00,0.00,33.82,49.94,15.42,38.80,52.07,951.33,0.01,0.27,1475.94,1506.70,41.61,805.46,46.54
2023-05-18 00:45:46,2023-05-18 01:00:46,0.00,408.61,1527.47,0.58,67.76,773.43,700.03,7.81,67.00,0.00,33.80,49.88,15.44,38.72,52.01,949.03,0.00,0.25,1473.46,1505.23,41.70,805.20,46.51
2023-05-18 01:00:46,2023-05-18 01:15:46,0.00,413.32,1493.42,0.58,67.84,773.80,700.70,7.81,67.00,0.00,33.80,49.82,15.51,38.65,51.99,946.16,0.00,0.28,1474.49,1506.20,41.65,805.50,46.52
2023-05-18 01:15:46,2023-05-18 01:30:46,0.00,417.07,1618.56,0.57,67.76,771.08,700.44,7.81,67.00,0.00,33.81,49.79,15.63,38.61,51.96,944.69,0.00,0.22,1471.48,1505.45,41.47,805.01,46.53
2023-05-18 01:30:46,2023-05-18 01:45:46,0.00,420.16,1511.18,0.57,67.66,769.48,700.10,7.81,67.00,0.00,33.81,49.77,15.70,38.57,51.94,944.11,0.00,0.14,1469.58,1505.21,41.38,805.11,46.51
2023-05-18 01:45:46,2023-05-18 02:00:46,0.00,422.52,1506.36,0.58,67.67,768.76,699.87,7.81,67.00,0.00,33.80,49.76,15.83,38.53,51.91,943.14,0.00,0.17,1468.63,1505.15,41.23,805.28,46.50
2023-05-18 02:00:46,2023-05-18 02:15:46,0.00,422.92,1615.99,0.57,67.68,768.33,700.14,7.81,67.00,0.00,33.80,49.77,15.88,38.54,51.92,943.54,0.00,0.10,1468.44,1505.53,41.16,805.38,46.50
2023-05-18 02:15:46,2023-05-18 02:30:46,0.00,420.91,1480.35,0.58,67.60,766.06,699.22,7.81,67.00,0.00,33.80,49.80,15.98,38.57,51.93,944.98,0.80,-0.05,1465.28,1504.35,40.88,805.13,46.48
2023-05-18 02:30:46,2023-05-18 02:45:46,0.00,419.42,1559.22,146.21,67.65,761.79,699.78,4.21,67.00,6.08,33.80,49.87,16.13,38.61,51.94,947.85,0.94,-0.20,1461.57,1505.07,40.49,805.30,46.49
2023-05-18 02:45:46,2023-05-18 03:00:46,0.00,417.80,1772.96,0.58,67.85,763.78,700.22,5.04,67.00,0.00,33.80,49.91,16.13,38.64,51.96,949.35,0.07,-0.12,1464.01,1505.85,40.68,805.63,46.50
2023-05-18 03:00:46,2023-05-18 03:15:46,0.00,417.92,1470.21,0.57,67.83,767.76,700.51,7.57,67.00,0.00,33.80,49.83,16.13,38.60,51.95,945.91,0.00,0.27,1468.25,1505.69,41.04,805.19,46.52
2023-05-18 03:15:46,2023-05-18 03:30:46,0.00,423.02,1604.01,0.55,67.72,766.24,700.23,7.81,67.00,0.00,33.79,49.78,16.11,38.53,51.91,943.54,0.00,0.22,1466.47,1505.24,40.99,805.01,46.52
2023-05-18 03:30:46,2023-05-18 03:45:46,0.00,426.41,1538.08,0.57,67.62,764.77,700.15,7.81,67.00,0.00,33.79,49.75,16.06,38.49,51.89,942.56,0.00,0.11,1464.91,1505.50,40.95,805.34,46.51
2023-05-18 03:45:46,2023-05-18 04:00:46,0.00,426.16,1475.79,0.57,67.70,766.17,700.08,7.81,67.00,0.00,33.81,49.73,16.09,38.49,51.90,941.56,0.00,0.12,1466.23,1505.43,40.93,805.36,46.50
2023-05-18 04:00:46,2023-05-18 04:15:46,0.00,424.32,1613.35,0.57,67.62,768.00,699.58,7.81,67.00,0.00,33.80,49.74,16.06,38.51,51.91,942.46,0.00,0.09,1467.61,1505.05,40.97,805.47,46.48
2023-05-18 04:15:46,2023-05-18 04:30:46,0.00,424.40,1503.44,148.37,67.62,762.69,699.48,6.43,67.00,6.01,33.80,49.79,15.92,38.53,51.89,944.83,1.44,-0.19,1462.17,1504.50,40.83,805.02,46.49
2023-05-18 04:30:46,2023-05-18 04:45:46,0.00,424.37,1709.21,0.57,67.79,766.19,700.47,3.67,67.00,0.00,33.80,49.77,15.80,38.52,51.91,943.41,0.24,-0.20,1466.65,1505.97,40.97,805.50,46.51
2023-05-18 04:45:46,2023-05-18 05:00:46,0.00,425.19,1662.80,0.57,67.77,769.85,700.86,6.72,67.00,0.00,33.80,49.73,15.84,38.51,51.91,941.54,0.00,0.22,1470.72,1506.38,41.32,805.52,46.53
2023-05-18 05:00:46,2023-05-18 05:15:46,0.00,425.57,1491.93,0.58,67.65,769.24,699.42,7.81,67.00,0.00,33.80,49.69,15.85,38.49,51.91,939.83,0.00,0.20,1468.69,1504.89,41.29,805.45,46.48
2023-05-18 05:15:46,2023-05-18 05:30:46,0.00,425.18,1514.17,0.57,67.83,770.76,700.65,7.81,67.00,0.00,33.80,49.67,15.82,38.48,51.91,939.21,0.00,0.23,1471.42,1505.51,41.35,804.86,46.54
2023-05-18 05:30:46,2023-05-18 05:45:46,0.00,425.19,1608.24,0.58,67.69,770.20,699.45,7.81,67.00,0.00,33.81,49.68,15.82,38.47,51.91,940.04,0.00,0.14,1469.65,1505.12,41.32,805.66,46.47
2023-05-18 05:45:46,2023-05-18 06:00:46,0.00,424.32,1479.08,0.57,67.71,768.76,700.00,7.81,67.00,0.00,33.80,49.71,15.81,38.49,51.91,940.72,0.11,0.06,1468.73,1505.60,41.24,805.59,46.49
2023-05-18 06:00:46,2023-05-18 06:15:46,0.00,426.00,1528.89,144.86,67.80,764.65,699.89,5.13,67.00,6.03,33.79,49.73,15.76,38.49,51.88,941.93,1.54,-0.11,1464.57,1505.15,41.15,805.26,46.50
2023-05-18 06:15:46,2023-05-18 06:30:46,0.00,426.08,1794.18,0.57,67.74,769.12,700.22,4.43,67.00,0.00,33.80,49.72,15.78,38.48,51.90,940.75,0.17,-0.23,1469.38,1505.83,40.96,805.62,46.50
