From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-18 06:30:46,2023-05-18 06:45:46,0.00,423.22,1517.67,0.57,67.85,773.90,700.59,7.26,67.00,0.00,33.80,49.66,15.87,38.50,51.94,938.57,0.00,0.36,1474.45,1506.03,41.39,805.44,46.52
2023-05-18 06:45:46,2023-05-18 07:00:46,0.00,419.87,1616.24,0.57,67.77,770.87,698.88,7.81,67.00,0.00,33.81,49.71,15.86,38.57,51.95,941.88,0.00,0.25,1469.80,1504.09,41.33,805.22,46.46
2023-05-18 07:00:46,2023-05-18 07:15:46,0.00,416.14,1488.94,0.57,67.73,769.06,699.43,7.81,67.00,0.00,33.80,49.79,15.83,38.62,51.97,945.09,0.00,0.17,1468.51,1504.89,41.25,805.46,46.48
2023-05-18 07:15:46,2023-05-18 07:30:46,0.00,411.83,1524.90,0.57,67.72,771.10,699.53,7.81,67.00,0.00,33.81,49.85,15.81,38.70,52.02,947.88,0.00,0.21,1470.62,1504.94,41.40,805.42,46.48
2023-05-18 07:30:46,2023-05-18 07:45:46,0.00,411.49,1601.19,2.43,67.67,768.30,699.79,7.81,67.00,0.56,33.82,49.87,15.74,38.70,52.01,948.20,1.14,0.01,1468.08,1504.96,41.15,805.17,46.50
2023-05-18 07:45:46,2023-05-18 08:00:46,0.00,413.29,1591.56,141.44,67.77,768.55,700.06,3.32,67.00,5.41,33.81,49.86,15.37,38.69,52.01,948.02,0.56,-0.13,1468.62,1505.52,41.24,805.46,46.50
2023-05-18 08:00:46,2023-05-18 08:15:46,0.00,410.06,1747.48,0.57,67.93,772.29,699.83,5.73,67.00,0.00,33.82,49.86,15.45,38.73,52.04,948.05,0.04,0.09,1472.12,1505.56,41.45,805.73,46.48
2023-05-18 08:15:46,2023-05-18 08:30:46,0.00,406.10,1474.98,0.57,67.79,772.88,700.52,7.76,67.00,0.00,33.82,49.87,15.48,38.77,52.07,948.73,0.00,0.29,1473.41,1505.89,41.67,805.36,46.52
2023-05-18 08:30:46,2023-05-18 08:45:46,0.00,406.86,1578.58,0.57,67.76,774.00,700.41,7.81,67.00,0.00,33.82,49.87,15.41,38.78,52.06,948.78,0.00,0.31,1474.42,1505.52,41.80,805.11,46.52
2023-05-18 08:45:46,2023-05-18 09:00:46,0.00,405.82,1588.03,0.57,67.65,772.98,699.91,7.81,67.00,0.00,33.83,49.86,15.44,38.79,52.07,948.81,0.00,0.21,1472.88,1505.34,41.65,805.43,46.50
2023-05-18 09:00:46,2023-05-18 09:15:46,0.00,405.22,1472.36,0.57,67.76,775.86,700.18,7.81,67.00,0.00,33.82,49.86,15.42,38.78,52.06,948.55,0.00,0.20,1476.03,1505.20,41.69,805.01,46.52
2023-05-18 09:15:46,2023-05-18 09:30:46,0.00,411.64,1583.52,0.57,67.70,774.72,700.76,7.81,67.00,0.00,33.81,49.80,15.31,38.67,52.01,945.06,1.07,0.10,1475.50,1505.76,41.72,805.00,46.54
2023-05-18 09:30:46,2023-05-18 09:45:46,0.00,419.83,1667.59,145.82,67.67,771.92,700.62,3.66,67.00,6.01,33.80,49.72,15.26,38.55,51.95,941.68,0.74,-0.14,1472.55,1505.59,41.44,804.97,46.53
2023-05-18 09:45:46,2023-05-18 10:00:46,0.00,419.58,1698.82,0.57,67.78,773.35,699.32,5.44,67.00,0.00,33.81,49.72,15.26,38.57,51.96,941.70,0.06,-0.01,1472.70,1505.13,41.63,805.81,46.46
2023-05-18 10:00:46,2023-05-18 10:15:46,0.00,414.52,1549.67,0.58,67.86,775.18,700.15,7.70,67.00,0.00,33.81,49.74,15.29,38.63,52.00,943.28,0.00,0.40,1475.34,1505.38,42.00,805.23,46.51
2023-05-18 10:15:46,2023-05-18 10:30:46,0.00,329.13,818.36,0.57,59.71,711.63,43.95,7.80,54.89,0.00,28.75,3.93,6.88,27.07,40.76,202.92,0.00,1.27,755.92,715.85,43.99,671.89,1.86
2023-05-18 10:30:46,2023-05-18 10:45:46,0.00,0.00,0.63,0.58,0.04,0.39,0.50,7.60,0.00,0.00,0.00,0.00,1.08,0.50,0.14,7.29,0.00,1.95,0.83,0.49,5.26,0.00,0.00
2023-05-18 10:45:46,2023-05-18 11:00:46,0.00,0.00,0.63,0.58,0.04,0.37,0.46,7.38,0.00,0.00,0.00,0.00,1.75,0.50,0.14,7.48,0.00,1.87,0.82,0.45,5.43,0.00,0.00
2023-05-18 11:00:46,2023-05-18 11:15:46,0.00,0.00,0.69,0.57,0.06,0.45,0.41,7.18,0.00,0.00,0.00,0.00,1.74,0.50,0.14,7.64,0.00,1.86,0.86,0.41,5.66,0.00,0.00
2023-05-18 11:15:46,2023-05-18 11:30:46,0.00,0.00,0.62,0.58,0.05,0.40,0.43,7.02,0.00,0.00,0.00,0.00,1.73,0.50,0.14,7.97,0.00,1.86,0.82,0.43,5.98,0.00,0.00
2023-05-18 11:30:46,2023-05-18 11:45:46,0.00,0.00,0.67,0.57,0.07,0.36,0.41,6.90,0.00,0.00,0.00,0.00,1.73,0.50,0.14,7.77,0.00,1.86,0.77,0.41,5.79,0.00,0.00
2023-05-18 11:45:46,2023-05-18 12:00:46,0.00,0.00,146.17,0.57,10.85,0.39,0.41,6.91,8.16,0.00,0.00,0.00,1.24,0.50,0.14,7.80,0.00,1.93,0.77,0.41,5.89,0.00,0.00
2023-05-18 12:00:46,2023-05-18 12:15:46,0.00,0.00,0.69,0.57,0.05,0.41,0.37,7.18,0.00,0.00,0.00,0.00,1.14,0.50,0.14,8.00,0.00,1.90,0.77,0.37,6.12,0.00,0.00
2023-05-18 12:15:46,2023-05-18 12:30:46,0.00,0.00,0.55,0.58,0.04,0.44,0.38,7.02,0.00,0.00,0.00,0.00,1.74,0.50,0.14,8.22,0.00,1.83,0.82,0.39,6.30,0.00,0.00
2023-05-18 12:30:46,2023-05-18 12:45:46,0.00,0.00,0.69,0.57,0.06,0.42,0.41,6.89,0.00,0.00,0.00,0.00,1.74,0.50,0.14,8.24,0.00,1.83,0.83,0.42,6.30,0.00,0.00
2023-05-18 12:45:46,2023-05-18 13:00:46,0.00,0.00,6.90,0.58,0.04,0.41,0.35,6.80,0.00,0.00,0.00,0.00,1.74,0.49,0.14,7.94,0.00,1.83,0.75,0.35,5.98,0.00,0.00
2023-05-18 13:00:46,2023-05-18 13:15:46,0.00,0.00,810.65,0.57,59.56,747.08,0.40,7.57,56.81,0.00,19.29,0.00,0.17,18.74,26.12,48.63,0.00,1.21,747.49,465.72,47.55,465.32,0.00
2023-05-18 13:15:46,2023-05-18 13:30:46,0.00,29.99,1213.01,0.57,62.92,802.84,137.54,7.81,59.95,0.00,32.96,17.68,0.22,31.98,46.17,298.48,0.00,0.96,940.38,955.56,49.78,818.03,5.22
2023-05-18 13:30:46,2023-05-18 13:45:46,0.00,463.61,1519.24,0.58,63.45,804.36,697.84,7.81,64.43,0.00,33.66,48.89,0.90,37.76,51.40,912.56,0.00,0.14,1502.21,1503.84,50.00,806.01,46.40
2023-05-18 13:45:46,2023-05-18 14:00:46,0.00,458.03,1545.44,0.57,62.95,806.02,700.56,7.81,64.43,0.00,33.70,49.00,0.92,37.78,51.47,916.47,0.00,0.20,1506.56,1506.21,49.97,805.64,46.51
2023-05-18 14:00:46,2023-05-18 14:15:46,0.00,453.90,1644.94,0.57,63.05,807.73,699.79,7.81,64.48,0.00,33.71,48.96,0.95,37.79,51.49,915.10,0.00,0.11,1507.53,1504.96,49.97,805.16,46.50
2023-05-18 14:15:46,2023-05-18 14:30:46,0.00,453.32,1510.28,0.57,63.47,802.56,699.96,7.81,64.47,0.00,33.72,48.99,0.95,37.77,51.48,916.60,0.00,0.06,1502.51,1505.05,50.02,805.09,46.51
2023-05-18 14:30:46,2023-05-18 14:45:46,0.00,452.73,1559.02,0.58,63.13,805.57,700.43,7.81,64.49,0.00,33.73,49.00,0.97,37.80,51.51,916.47,0.00,0.08,1506.01,1505.64,49.94,805.21,46.52
2023-05-18 14:45:46,2023-05-18 15:00:46,0.00,450.87,1634.20,0.57,63.27,804.99,699.31,7.81,64.54,0.00,33.74,48.97,0.97,37.80,51.52,915.58,0.00,-0.02,1504.31,1504.55,50.01,805.23,46.48
2023-05-18 15:00:46,2023-05-18 15:15:46,0.00,450.39,1501.89,0.58,63.15,803.19,699.81,7.81,64.54,0.00,33.74,49.02,0.98,37.84,51.55,917.41,0.00,-0.07,1503.02,1505.58,50.01,805.77,46.48
2023-05-18 15:15:46,2023-05-18 15:30:46,0.00,447.24,1582.56,0.57,63.20,806.67,700.67,7.81,64.57,0.00,33.76,49.00,0.99,37.85,51.57,916.62,0.00,-0.04,1507.34,1506.17,50.00,805.51,46.52
2023-05-18 15:30:46,2023-05-18 15:45:46,0.00,445.92,1604.17,138.01,63.23,805.07,698.57,7.14,64.68,5.84,33.77,48.98,1.00,37.84,51.56,916.32,1.39,-0.31,1503.70,1503.50,49.99,804.93,46.46
2023-05-18 15:45:46,2023-05-18 16:00:46,0.00,446.67,1667.78,8.60,63.44,805.69,701.17,3.21,64.76,0.24,33.77,49.05,1.02,37.89,51.60,918.14,0.36,-0.42,1506.79,1506.75,49.96,805.58,46.54
2023-05-18 16:00:46,2023-05-18 16:15:46,0.00,445.18,1722.79,0.57,63.31,806.55,700.58,6.13,64.65,0.00,33.78,49.00,1.04,37.87,51.60,916.26,0.04,0.00,1507.12,1505.97,50.04,805.39,46.52
2023-05-18 16:15:46,2023-05-18 16:30:46,0.00,445.89,1530.27,142.47,63.29,804.12,699.39,5.31,64.83,6.08,33.77,49.02,1.03,37.87,51.59,917.14,1.48,-0.27,1503.52,1504.66,50.02,805.27,46.48
2023-05-18 16:30:46,2023-05-18 16:45:46,0.00,440.00,1823.49,0.57,63.41,807.29,698.89,4.16,64.83,0.00,33.77,49.05,1.04,37.96,51.64,918.97,0.14,-0.27,1506.17,1504.40,50.03,805.50,46.46
2023-05-18 16:45:46,2023-05-18 17:00:46,0.00,431.35,1649.01,0.57,63.23,805.37,698.60,6.99,64.46,0.00,33.78,49.16,1.05,38.09,51.71,924.11,0.00,0.24,1503.98,1504.08,49.99,805.48,46.45
2023-05-18 17:00:46,2023-05-18 17:15:46,0.00,425.19,1553.36,0.58,63.23,804.83,698.55,7.81,64.51,0.00,33.78,49.24,1.05,38.21,51.77,928.07,0.00,0.12,1503.37,1504.14,50.03,805.58,46.44
2023-05-18 17:15:46,2023-05-18 17:30:46,0.00,420.75,1517.68,0.58,63.20,805.87,700.03,7.81,64.53,0.00,33.80,49.30,1.05,38.27,51.81,930.14,0.00,0.12,1505.92,1505.58,50.02,805.55,46.50
2023-05-18 17:30:46,2023-05-18 17:45:46,0.00,420.33,1651.02,0.57,63.19,807.67,700.11,7.81,64.59,0.00,33.81,49.28,1.06,38.27,51.82,929.47,0.00,0.06,1507.75,1505.41,50.00,805.30,46.51
2023-05-18 17:45:46,2023-05-18 18:00:46,0.00,418.14,1535.19,0.58,63.32,804.54,699.43,7.81,64.58,0.00,33.81,49.31,1.05,38.30,51.82,931.37,0.00,-0.03,1503.97,1504.55,50.00,805.12,46.49
2023-05-18 18:00:46,2023-05-18 18:15:46,0.00,417.98,1537.08,0.58,63.28,807.92,700.06,7.81,64.61,0.00,33.81,49.32,1.06,38.32,51.85,931.09,0.00,-0.01,1508.00,1505.67,50.01,805.62,46.49
2023-05-18 18:15:46,2023-05-18 18:30:46,0.00,417.75,1652.54,0.57,63.35,804.99,699.75,7.81,64.62,0.00,33.80,49.33,1.06,38.31,51.83,931.58,0.00,-0.09,1504.75,1504.97,50.03,805.22,46.50
2023-05-18 18:30:46,2023-05-18 18:45:46,0.00,419.37,1519.72,0.57,63.17,804.95,700.12,7.81,64.67,0.00,33.81,49.32,1.06,38.28,51.82,930.92,0.00,-0.17,1505.10,1505.54,50.02,805.42,46.50
2023-05-18 18:45:46,2023-05-18 19:00:46,0.00,420.18,1557.78,0.57,63.27,805.98,700.09,7.81,64.68,0.00,33.81,49.31,1.06,38.27,51.80,930.07,0.00,-0.16,1506.07,1505.33,50.00,805.24,46.51
2023-05-18 19:00:46,2023-05-18 19:15:46,0.00,418.18,1640.41,0.57,63.26,805.28,699.63,7.81,64.73,0.00,33.81,49.32,1.07,38.30,51.82,931.38,0.00,-0.28,1504.91,1505.04,49.99,805.41,46.49
2023-05-18 19:15:46,2023-05-18 19:30:46,0.00,415.48,1507.08,0.57,63.30,805.09,700.02,7.81,64.78,0.00,33.80,49.34,1.07,38.34,51.85,932.38,0.00,-0.37,1505.09,1505.63,49.98,805.60,46.49
2023-05-18 19:30:46,2023-05-18 19:45:46,0.00,416.80,1569.00,0.57,63.19,804.10,700.42,7.81,64.75,0.00,33.80,49.34,1.08,38.33,51.83,932.32,0.00,-0.36,1504.53,1505.52,49.98,805.10,46.52
2023-05-18 19:45:46,2023-05-18 20:00:46,0.00,418.78,1631.78,0.57,63.12,807.16,700.61,7.81,64.94,0.00,33.82,49.29,1.09,38.31,51.85,929.94,0.89,-0.65,1507.78,1506.00,49.97,805.39,46.52
2023-05-18 20:00:46,2023-05-18 20:15:46,0.00,416.29,1478.09,148.45,63.51,805.65,590.43,3.87,64.29,5.91,33.67,42.57,0.97,36.89,50.88,837.93,0.79,-0.66,1396.05,1382.14,50.25,791.71,37.66
2023-05-18 20:15:46,2023-05-18 20:30:46,0.00,233.18,802.42,0.57,43.54,538.92,0.39,4.90,38.84,0.00,21.31,0.00,0.15,19.89,29.91,93.60,0.06,1.13,539.30,517.96,33.85,517.57,0.00
2023-05-18 20:30:46,2023-05-18 20:45:46,0.00,38.62,120.91,0.55,4.05,0.38,0.41,5.70,2.44,0.00,0.00,0.00,0.00,1.19,0.18,7.99,0.00,2.06,0.81,0.41,5.37,0.00,0.00
2023-05-18 20:45:46,2023-05-18 21:00:46,0.00,429.89,875.08,0.57,21.67,0.40,0.43,6.31,20.00,0.00,0.00,0.00,0.00,0.48,0.14,11.09,0.00,2.04,0.83,0.43,5.98,0.00,0.00
2023-05-18 21:00:46,2023-05-18 21:15:46,0.00,430.72,873.19,0.57,20.96,0.40,0.42,7.28,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.92,0.48,2.04,0.86,0.42,6.17,0.00,0.00
2023-05-18 21:15:46,2023-05-18 21:30:46,0.00,431.27,873.33,138.24,21.30,0.45,0.36,4.39,20.00,5.41,0.00,0.00,0.00,0.50,0.14,24.03,1.16,2.00,0.80,0.36,6.34,0.00,0.00
2023-05-18 21:30:46,2023-05-18 21:45:46,0.00,485.70,870.90,0.57,21.60,0.37,0.40,2.69,20.00,0.00,0.00,0.00,0.00,0.50,0.14,29.08,0.09,1.95,0.76,0.40,6.43,0.00,0.00
2023-05-18 21:45:46,2023-05-18 22:00:46,0.00,506.79,871.33,0.57,21.56,0.40,0.41,3.67,20.00,0.00,0.00,0.00,0.00,0.50,0.14,32.62,0.00,1.93,0.79,0.41,6.40,0.00,0.00
2023-05-18 22:00:46,2023-05-18 22:15:46,0.00,380.96,869.64,0.57,21.54,0.45,0.39,4.64,20.00,0.00,0.00,0.00,0.00,0.50,0.14,34.89,0.00,1.91,0.85,0.39,6.58,0.00,0.00
2023-05-18 22:15:46,2023-05-18 22:30:46,0.00,427.91,870.20,0.57,21.74,0.43,0.38,5.62,20.00,0.00,0.00,0.00,0.00,0.50,0.14,35.88,0.00,1.89,0.80,0.38,6.59,0.00,0.00
2023-05-18 22:30:46,2023-05-18 22:45:46,0.00,503.06,870.64,0.57,21.16,0.40,0.45,6.60,20.00,0.00,0.00,0.00,0.00,0.51,0.14,36.11,0.00,1.87,0.86,0.45,6.80,0.00,0.00
2023-05-18 22:45:46,2023-05-18 23:00:46,0.00,479.39,870.07,0.57,20.50,0.41,0.40,7.51,20.00,0.00,0.00,0.00,0.00,0.50,0.14,35.69,0.19,1.86,0.80,0.40,6.81,0.00,0.00
2023-05-18 23:00:46,2023-05-18 23:15:46,0.00,444.80,867.72,138.58,21.13,0.44,0.39,4.76,20.00,5.17,0.00,0.00,0.00,0.50,0.14,34.93,1.48,1.93,0.82,0.39,6.92,0.00,0.00
2023-05-18 23:15:46,2023-05-18 23:30:46,0.00,450.32,867.43,0.57,21.50,0.40,0.43,2.62,20.00,0.00,0.00,0.00,0.00,0.50,0.14,33.92,0.15,1.86,0.82,0.42,7.14,0.00,0.00
2023-05-18 23:30:46,2023-05-18 23:45:46,0.00,463.09,865.62,0.55,21.44,0.43,0.43,3.59,20.00,0.00,0.00,0.00,0.00,0.50,0.14,32.74,0.00,1.82,0.86,0.44,6.93,0.00,0.00
2023-05-18 23:45:46,2023-05-19 00:00:46,0.00,478.39,862.77,0.57,21.40,0.40,0.43,4.56,20.00,0.00,0.00,0.00,0.00,0.50,0.14,31.33,0.00,1.79,0.79,0.43,7.01,0.00,0.00
2023-05-19 00:00:46,2023-05-19 00:15:46,0.00,524.32,861.01,0.57,21.55,0.45,0.34,5.53,20.00,0.00,0.00,0.00,0.00,0.50,0.14,29.90,0.00,1.76,0.82,0.32,6.98,0.00,0.00
2023-05-19 00:15:46,2023-05-19 00:30:46,0.00,599.88,858.55,0.57,21.06,0.38,0.39,6.49,20.00,0.00,0.00,0.00,0.00,0.50,0.14,28.51,0.00,1.74,0.78,0.39,7.07,0.00,0.00
2023-05-19 00:30:46,2023-05-19 00:45:46,0.00,684.55,856.69,0.57,20.28,0.41,0.38,7.42,20.00,0.00,0.00,0.00,0.00,0.50,0.14,27.19,0.00,1.73,0.81,0.38,7.01,0.00,0.00
2023-05-19 00:45:46,2023-05-19 01:00:46,0.00,772.33,855.22,0.58,20.01,0.45,0.45,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,25.93,0.00,1.71,0.90,0.45,6.96,0.00,0.00
2023-05-19 01:00:46,2023-05-19 01:15:46,0.00,873.85,854.04,0.57,19.95,0.41,0.38,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,24.82,0.00,1.70,0.79,0.38,7.09,0.00,0.00
2023-05-19 01:15:46,2023-05-19 01:30:46,0.00,983.17,852.98,0.57,19.86,0.45,0.35,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,23.81,0.97,1.65,0.79,0.36,7.06,0.00,0.00
2023-05-19 01:30:46,2023-05-19 01:45:46,0.00,1094.22,851.44,133.84,21.06,0.45,0.42,3.22,20.00,5.20,0.00,0.00,0.00,0.50,0.14,22.85,0.72,1.70,0.86,0.42,7.10,0.00,0.00
2023-05-19 01:45:46,2023-05-19 02:00:46,0.00,1203.14,848.32,0.57,21.79,0.39,0.39,2.90,20.00,0.00,0.00,0.00,0.00,0.50,0.14,21.90,0.06,1.99,0.80,0.40,7.11,0.00,0.00
2023-05-19 02:00:46,2023-05-19 02:15:46,0.00,1313.48,847.76,0.57,21.77,0.42,0.42,3.88,20.00,0.00,0.00,0.00,0.00,0.50,0.14,21.11,0.00,1.98,0.86,0.42,7.19,0.00,0.00
2023-05-19 02:15:46,2023-05-19 02:30:46,0.00,1400.54,845.19,0.57,21.74,0.40,0.37,4.87,20.00,0.00,0.00,0.00,0.00,0.51,0.14,20.37,0.00,1.96,0.77,0.37,7.10,0.00,0.00
2023-05-19 02:30:46,2023-05-19 02:45:46,0.00,1497.75,842.92,0.57,21.86,0.46,0.40,5.86,20.00,0.00,0.00,0.00,0.00,0.50,0.14,19.71,0.00,1.96,0.85,0.40,7.16,0.00,0.00
2023-05-19 02:45:46,2023-05-19 03:00:46,0.00,1599.42,841.19,0.58,21.15,0.41,0.43,6.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,19.08,0.00,1.96,0.83,0.44,7.19,0.00,0.00
2023-05-19 03:00:46,2023-05-19 03:15:46,0.00,1698.88,840.38,0.57,20.53,0.47,0.39,7.65,20.00,0.00,0.00,0.00,0.00,0.50,0.14,18.50,0.00,1.96,0.88,0.40,7.14,0.00,0.00
2023-05-19 03:15:46,2023-05-19 03:30:46,0.00,1796.69,840.51,138.32,21.00,0.38,0.39,5.51,20.00,5.16,0.00,0.00,0.00,0.50,0.14,18.01,1.64,1.94,0.77,0.39,7.22,0.00,0.00
2023-05-19 03:30:46,2023-05-19 03:45:46,0.00,1898.27,840.64,0.57,21.82,0.42,0.39,2.50,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.59,0.21,2.03,0.79,0.40,7.23,0.00,0.00
2023-05-19 03:45:46,2023-05-19 04:00:46,0.00,1979.18,840.67,0.57,21.78,0.40,0.40,3.49,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.21,0.00,2.03,0.80,0.39,7.14,0.00,0.00
2023-05-19 04:00:46,2023-05-19 04:15:46,0.00,2000.00,840.14,0.58,21.80,0.40,0.46,4.47,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.79,0.00,2.04,0.87,0.46,7.29,0.00,0.00
2023-05-19 04:15:46,2023-05-19 04:30:46,0.00,2000.00,838.86,0.57,22.00,0.44,0.36,5.46,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.50,0.00,2.04,0.82,0.36,7.04,0.00,0.00
2023-05-19 04:30:46,2023-05-19 04:45:46,0.00,2000.00,838.52,0.57,21.58,0.45,0.39,6.45,20.00,0.00,0.00,0.00,0.00,0.51,0.14,16.19,0.00,2.04,0.86,0.40,7.16,0.00,0.00
2023-05-19 04:45:46,2023-05-19 05:00:46,0.00,2000.00,837.39,0.57,20.93,0.41,0.41,7.40,20.00,0.00,0.00,0.00,0.00,0.51,0.14,15.85,0.87,2.07,0.81,0.40,7.16,0.00,0.00
2023-05-19 05:00:46,2023-05-19 05:15:46,0.00,2000.00,836.50,137.97,21.75,0.38,0.44,3.69,20.00,5.37,0.00,0.00,0.00,0.50,0.14,15.66,0.88,2.17,0.79,0.44,7.37,0.00,0.00
2023-05-19 05:15:46,2023-05-19 05:30:46,0.00,2000.00,839.78,0.57,21.65,0.42,0.40,2.84,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.37,0.07,2.02,0.80,0.40,7.37,0.00,0.00
2023-05-19 05:30:46,2023-05-19 05:45:46,0.00,2000.00,839.01,0.60,21.65,0.48,0.45,3.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.15,0.00,2.02,0.86,0.45,7.32,0.00,0.00
2023-05-19 05:45:46,2023-05-19 06:00:46,0.00,2000.00,841.83,0.57,21.64,0.49,0.37,4.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.90,0.00,2.03,0.85,0.37,7.58,0.00,0.00
2023-05-19 06:00:46,2023-05-19 06:15:46,0.00,2000.00,843.94,0.58,21.91,0.41,0.36,5.79,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.87,0.00,2.03,0.78,0.36,7.39,0.00,0.00
2023-05-19 06:15:46,2023-05-19 06:30:46,0.00,2000.00,844.66,0.58,21.24,0.42,0.43,6.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.50,0.00,2.04,0.83,0.43,7.37,0.00,0.00
2023-05-19 06:30:46,2023-05-19 06:45:46,0.00,2000.00,846.12,0.57,20.58,0.45,0.39,7.63,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.43,0.00,2.04,0.83,0.39,7.45,0.00,0.00
2023-05-19 06:45:46,2023-05-19 07:00:46,0.00,2000.00,846.00,0.57,20.53,0.44,0.46,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.30,0.00,2.03,0.88,0.46,7.45,0.00,0.00
2023-05-19 07:00:46,2023-05-19 07:15:46,0.00,2000.00,846.71,0.57,20.49,0.48,0.40,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.97,0.00,2.03,0.88,0.40,7.51,0.00,0.00
2023-05-19 07:15:46,2023-05-19 07:30:46,0.00,2000.00,846.41,0.57,20.55,0.45,0.38,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.96,0.00,2.04,0.85,0.38,7.47,0.00,0.00
2023-05-19 07:30:46,2023-05-19 07:45:46,0.00,2000.00,848.14,0.57,20.64,0.42,0.40,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.92,0.00,2.06,0.80,0.40,7.47,0.00,0.00
2023-05-19 07:45:46,2023-05-19 08:00:46,0.00,2000.00,849.54,0.57,20.82,0.44,0.43,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.70,0.00,2.11,0.87,0.43,7.40,0.00,0.00
2023-05-19 08:00:46,2023-05-19 08:15:46,0.00,2000.00,850.14,0.57,20.97,0.41,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.54,0.00,2.15,0.82,0.42,7.51,0.00,0.00
2023-05-19 08:15:46,2023-05-19 08:30:46,0.00,2000.00,852.41,0.58,21.03,0.43,0.38,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.53,0.00,2.15,0.80,0.38,7.39,0.00,0.00
2023-05-19 08:30:46,2023-05-19 08:45:46,0.00,2000.00,852.69,0.57,21.06,0.39,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.51,0.14,13.42,0.00,2.15,0.80,0.41,7.50,0.00,0.00
2023-05-19 08:45:46,2023-05-19 09:00:46,0.00,2000.00,854.83,0.57,21.07,0.49,0.45,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.15,0.00,2.15,0.92,0.44,7.47,0.00,0.00
2023-05-19 09:00:46,2023-05-19 09:15:46,0.00,2000.00,855.52,0.57,21.10,0.41,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.07,0.00,2.15,0.82,0.42,7.53,0.00,0.00
2023-05-19 09:15:46,2023-05-19 09:30:46,0.00,2000.00,854.71,0.57,21.13,0.48,0.37,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.07,0.00,2.15,0.85,0.37,7.46,0.00,0.00
2023-05-19 09:30:46,2023-05-19 09:45:46,0.00,2000.00,854.23,0.57,21.13,0.47,0.41,7.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.06,0.00,2.14,0.84,0.40,7.45,0.00,0.00
2023-05-19 09:45:46,2023-05-19 10:00:46,0.00,2000.00,854.47,0.57,21.10,0.47,0.41,7.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.76,0.00,2.14,0.91,0.41,7.54,0.00,0.00
2023-05-19 10:00:46,2023-05-19 10:15:46,0.00,2000.00,855.33,0.55,21.12,0.46,0.41,7.76,20.00,0.00,0.00,0.00,0.00,0.51,0.14,12.61,0.00,2.14,0.86,0.42,7.43,0.00,0.00
2023-05-19 10:15:46,2023-05-19 10:30:46,0.00,2000.00,856.20,0.57,21.12,0.44,0.37,7.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.60,0.00,2.13,0.85,0.38,7.55,0.00,0.00
2023-05-19 10:30:46,2023-05-19 10:45:46,0.00,2000.00,857.41,0.57,21.17,0.47,0.42,7.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.60,0.00,2.13,0.88,0.42,7.52,0.00,0.00
2023-05-19 10:45:46,2023-05-19 11:00:46,0.00,2000.00,857.43,0.57,21.12,0.47,0.37,7.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.58,0.00,2.13,0.90,0.38,7.41,0.00,0.00
2023-05-19 11:00:46,2023-05-19 11:15:46,0.00,2000.00,858.29,132.10,21.43,0.51,0.37,6.82,20.00,5.85,0.00,0.00,0.00,0.50,0.14,12.53,1.35,2.18,0.88,0.37,7.49,0.00,0.00
2023-05-19 11:15:46,2023-05-19 11:30:46,0.00,2000.00,858.45,0.55,21.94,0.40,0.43,2.29,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.27,0.33,2.15,0.83,0.43,7.52,0.00,0.00
2023-05-19 11:30:46,2023-05-19 11:45:46,0.00,2000.00,857.28,0.57,21.78,0.41,0.42,3.28,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.16,0.02,2.09,0.82,0.42,7.49,0.00,0.00
2023-05-19 11:45:46,2023-05-19 12:00:46,0.00,2000.00,856.93,0.57,21.81,0.42,0.41,4.27,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.13,0.00,2.08,0.85,0.41,7.58,0.00,0.00
2023-05-19 12:00:46,2023-05-19 12:15:46,0.00,2000.00,856.35,0.57,21.95,0.48,0.39,5.27,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.13,0.00,2.10,0.88,0.39,7.54,0.00,0.00
2023-05-19 12:15:46,2023-05-19 12:30:46,0.00,2000.00,854.16,0.57,21.79,0.42,0.43,6.26,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.13,0.00,2.12,0.78,0.43,7.57,0.00,0.00
2023-05-19 12:30:46,2023-05-19 12:45:46,0.00,2000.00,853.51,0.57,21.20,0.42,0.40,7.23,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.97,0.86,2.18,0.83,0.40,7.40,0.00,0.00
2023-05-19 12:45:46,2023-05-19 13:00:46,0.00,2000.00,853.02,133.57,21.80,0.41,0.41,3.40,20.00,6.02,0.00,0.00,0.00,0.50,0.14,11.82,0.76,2.17,0.80,0.41,7.53,0.00,0.00
2023-05-19 13:00:46,2023-05-19 13:15:46,0.00,2000.00,854.66,0.57,21.74,0.46,0.41,2.89,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.72,0.06,2.04,0.88,0.41,7.52,0.00,0.00
2023-05-19 13:15:46,2023-05-19 13:30:46,0.00,2000.00,854.53,0.57,21.70,0.39,0.37,3.88,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.66,0.00,2.03,0.77,0.37,7.59,0.00,0.00
2023-05-19 13:30:46,2023-05-19 13:45:46,0.00,2000.00,854.97,0.57,21.66,0.48,0.50,4.86,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.66,0.00,2.02,1.02,0.50,7.59,0.00,0.00
2023-05-19 13:45:46,2023-05-19 14:00:46,0.00,2000.00,854.51,0.57,21.88,0.43,0.47,5.86,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.66,0.00,2.04,0.89,0.47,7.46,0.00,0.00
2023-05-19 14:00:46,2023-05-19 14:15:46,0.00,2000.00,852.20,0.57,21.29,0.40,0.43,6.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.63,0.00,2.07,0.81,0.44,7.41,0.00,0.00
2023-05-19 14:15:46,2023-05-19 14:30:46,0.00,2000.00,851.58,134.79,21.10,0.43,0.42,5.55,20.00,5.75,0.00,0.00,0.00,0.50,0.14,11.48,1.56,2.06,0.85,0.42,7.47,0.00,0.00
2023-05-19 14:30:46,2023-05-19 14:45:46,0.00,2000.00,850.89,0.55,21.55,0.40,0.38,2.48,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.28,0.23,1.97,0.81,0.38,7.55,0.00,0.00
2023-05-19 14:45:46,2023-05-19 15:00:46,0.00,2000.00,850.45,0.57,21.67,0.41,0.47,3.45,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.20,0.01,2.01,0.84,0.48,7.39,0.00,0.00
2023-05-19 15:00:46,2023-05-19 15:15:46,0.00,2000.00,849.36,0.57,21.63,0.41,0.45,4.44,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.19,0.00,2.00,0.86,0.46,7.39,0.00,0.00
2023-05-19 15:15:46,2023-05-19 15:30:46,0.00,2000.00,849.66,0.57,21.80,0.39,0.45,5.42,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.19,0.00,1.98,0.83,0.45,7.36,0.00,0.00
2023-05-19 15:30:46,2023-05-19 15:45:46,0.00,2000.00,850.34,0.57,21.40,0.41,0.44,6.40,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.19,0.00,1.98,0.82,0.44,7.58,0.00,0.00
2023-05-19 15:45:46,2023-05-19 16:00:46,0.00,2000.00,851.45,0.57,20.67,0.44,0.40,7.35,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.96,0.90,1.98,0.86,0.39,7.46,0.00,0.00
2023-05-19 16:00:46,2023-05-19 16:15:46,0.00,2000.00,851.52,134.97,21.42,0.37,0.46,3.27,20.00,5.22,0.00,0.00,0.00,0.50,0.14,10.85,0.70,1.97,0.84,0.46,7.47,0.00,0.00
2023-05-19 16:15:46,2023-05-19 16:30:46,0.00,2000.00,853.03,0.57,21.49,0.39,0.44,2.89,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.73,0.06,1.94,0.83,0.44,7.49,0.00,0.00
2023-05-19 16:30:46,2023-05-19 16:45:46,0.00,2000.00,852.73,0.57,21.50,0.40,0.45,3.86,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.72,0.00,1.93,0.83,0.44,7.52,0.00,0.00
2023-05-19 16:45:46,2023-05-19 17:00:46,0.00,2000.00,851.89,0.57,21.48,0.39,0.44,4.84,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.72,0.00,1.93,0.82,0.43,7.45,0.00,0.00
2023-05-19 17:00:46,2023-05-19 17:15:46,0.00,2000.00,852.08,0.57,21.66,0.45,0.36,5.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.72,0.00,1.92,0.83,0.36,7.52,0.00,0.00
2023-05-19 17:15:46,2023-05-19 17:30:46,0.00,2000.00,852.93,0.57,57.24,0.39,0.38,7.29,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.68,1.07,1.73,0.78,0.38,7.48,0.00,0.00
2023-05-19 17:30:46,2023-05-19 17:45:46,0.00,2000.00,852.86,143.79,67.61,0.39,0.41,3.73,20.00,6.05,0.00,0.00,0.00,0.50,0.14,10.55,0.75,1.68,0.81,0.41,7.50,0.00,0.00
2023-05-19 17:45:46,2023-05-19 18:00:46,0.00,2000.00,855.72,0.55,68.97,0.44,0.45,5.46,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.43,0.06,1.87,0.87,0.45,7.40,0.00,0.00
2023-05-19 18:00:46,2023-05-19 18:15:46,0.00,2000.00,857.23,0.58,65.11,0.44,0.44,7.70,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.29,0.00,1.86,0.90,0.42,7.47,0.00,0.00
2023-05-19 18:15:46,2023-05-19 18:30:46,0.00,2000.00,858.54,0.57,64.47,0.40,0.46,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.27,1.03,1.80,0.87,0.47,7.48,0.00,0.00
2023-05-19 18:30:46,2023-05-19 18:45:46,0.00,2000.00,859.53,147.82,68.23,0.45,0.42,3.70,20.00,6.06,0.00,0.00,0.00,0.50,0.14,10.25,0.76,1.77,0.84,0.42,7.60,0.00,0.00
2023-05-19 18:45:46,2023-05-19 19:00:46,0.00,2000.00,861.13,0.57,69.11,0.42,0.41,5.47,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.25,0.06,1.89,0.81,0.41,7.49,0.00,0.00
2023-05-19 19:00:46,2023-05-19 19:15:46,0.00,2000.00,862.03,145.13,66.65,0.47,0.43,6.59,20.00,6.00,0.00,0.00,0.00,0.50,0.14,10.25,1.40,1.91,0.89,0.44,7.47,0.00,0.00
2023-05-19 19:15:46,2023-05-19 19:30:46,0.00,2000.00,862.06,0.57,69.53,0.36,0.38,3.56,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.25,0.27,1.89,0.74,0.38,7.57,0.00,0.00
2023-05-19 19:30:46,2023-05-19 19:45:46,0.00,2000.00,863.11,0.57,67.70,0.49,0.42,6.66,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.19,0.01,1.91,0.92,0.40,7.56,0.00,0.00
2023-05-19 19:45:46,2023-05-19 20:00:46,0.00,2000.00,863.66,0.57,65.06,0.44,0.40,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.08,0.00,1.91,0.87,0.40,7.43,0.00,0.00
2023-05-19 20:00:46,2023-05-19 20:15:46,0.00,2000.00,866.21,0.57,65.10,0.42,0.46,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.96,0.00,1.90,0.88,0.45,7.51,0.00,0.00
2023-05-19 20:15:46,2023-05-19 20:30:46,0.00,2000.00,866.89,0.57,65.01,0.43,0.36,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.84,0.00,1.90,0.81,0.36,7.62,0.00,0.00
2023-05-19 20:30:46,2023-05-19 20:45:46,0.00,2000.00,867.87,0.57,65.09,0.45,0.38,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.82,0.00,1.90,0.84,0.38,7.54,0.00,0.00
2023-05-19 20:45:46,2023-05-19 21:00:46,0.00,2000.00,868.83,0.57,65.00,0.45,0.41,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.20,0.00,1.89,0.83,0.41,7.57,0.00,0.00
2023-05-19 21:00:46,2023-05-19 21:15:46,0.00,2000.00,870.17,0.57,64.97,0.46,0.36,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.16,0.00,1.89,0.83,0.36,7.57,0.00,0.00
2023-05-19 21:15:46,2023-05-19 21:30:46,0.00,2000.00,870.12,0.57,65.03,0.43,0.38,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.16,0.00,1.89,0.79,0.38,7.54,0.00,0.00
2023-05-19 21:30:46,2023-05-19 21:45:46,0.00,2000.00,868.55,0.57,64.97,0.41,0.41,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.26,0.00,1.89,0.82,0.42,7.57,0.00,0.00
2023-05-19 21:45:46,2023-05-19 22:00:46,0.00,2000.00,867.50,0.57,65.01,0.48,0.37,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.24,0.00,1.89,0.85,0.37,7.62,0.00,0.00
2023-05-19 22:00:46,2023-05-19 22:15:46,0.00,2000.00,867.08,0.57,64.99,0.38,0.43,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.17,0.00,1.88,0.81,0.43,7.51,0.00,0.00
2023-05-19 22:15:46,2023-05-19 22:30:46,0.00,2000.00,867.35,0.57,64.98,0.43,0.37,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.15,0.00,1.88,0.80,0.37,7.60,0.00,0.00
2023-05-19 22:30:46,2023-05-19 22:45:46,0.00,2000.00,866.65,0.58,64.97,0.44,0.44,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.12,0.00,1.88,0.87,0.43,7.60,0.00,0.00
2023-05-19 22:45:46,2023-05-19 23:00:46,0.00,2000.00,866.17,146.32,66.49,0.43,0.37,6.46,20.00,6.11,0.00,0.00,0.00,0.50,0.14,10.15,1.53,1.90,0.80,0.37,7.62,0.00,0.00
2023-05-19 23:00:46,2023-05-19 23:15:46,0.00,2000.00,866.80,0.58,69.46,0.45,0.43,3.69,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.17,0.27,1.86,0.89,0.42,7.58,0.00,0.00
2023-05-19 23:15:46,2023-05-19 23:30:46,0.00,2000.00,866.64,0.57,67.26,0.42,0.40,6.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.05,0.01,1.87,0.80,0.40,7.64,0.00,0.00
2023-05-19 23:30:46,2023-05-19 23:45:46,0.00,2000.00,864.42,0.57,64.83,0.45,0.35,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.82,0.00,1.86,0.79,0.35,7.51,0.00,0.00
2023-05-19 23:45:46,2023-05-20 00:00:46,0.00,2000.00,862.02,0.57,64.78,0.47,0.40,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.78,0.00,1.85,0.87,0.40,7.67,0.00,0.00
2023-05-20 00:00:46,2023-05-20 00:15:46,0.00,2000.00,860.73,0.58,64.66,0.42,0.41,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.04,0.00,1.84,0.77,0.42,7.53,0.00,0.00
2023-05-20 00:15:46,2023-05-20 00:30:46,0.00,2000.00,859.12,0.57,64.66,0.45,0.39,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.86,0.00,1.83,0.85,0.37,7.64,0.00,0.00
2023-05-20 00:30:46,2023-05-20 00:45:46,0.00,2000.00,856.87,0.57,64.60,0.52,0.37,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.94,0.00,1.83,0.91,0.36,7.55,0.00,0.00
2023-05-20 00:45:46,2023-05-20 01:00:46,0.00,2000.00,855.46,0.57,64.64,0.40,0.40,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.08,0.00,1.83,0.83,0.41,7.61,0.00,0.00
2023-05-20 01:00:46,2023-05-20 01:15:46,0.00,2000.00,853.62,0.57,64.76,0.42,0.42,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.80,0.93,1.85,0.85,0.43,7.47,0.00,0.00
2023-05-20 01:15:46,2023-05-20 01:30:46,0.00,2000.00,852.53,145.59,68.57,0.44,0.40,3.90,20.00,6.01,0.00,0.00,0.00,0.50,0.14,9.92,0.78,1.85,0.83,0.40,7.63,0.00,0.00
2023-05-20 01:30:46,2023-05-20 01:45:46,0.00,2000.00,851.43,0.57,68.87,0.44,0.41,5.31,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.95,0.06,1.82,0.87,0.41,7.41,0.00,0.00
2023-05-20 01:45:46,2023-05-20 02:00:46,0.00,2000.00,850.12,0.57,65.09,0.40,0.43,7.66,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.83,0.00,1.83,0.81,0.43,7.41,0.00,0.00
2023-05-20 02:00:46,2023-05-20 02:15:46,0.00,2000.00,848.74,0.57,64.61,0.41,0.45,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.18,0.00,1.81,0.83,0.45,7.49,0.00,0.00
2023-05-20 02:15:46,2023-05-20 02:30:46,0.00,2000.00,845.06,0.57,64.59,0.43,0.36,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.78,0.00,1.81,0.84,0.36,7.35,0.00,0.00
2023-05-20 02:30:46,2023-05-20 02:45:46,0.00,2000.00,843.58,0.57,64.50,0.42,0.37,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.82,0.00,1.80,0.81,0.37,7.38,0.00,0.00
2023-05-20 02:45:46,2023-05-20 03:00:46,0.00,2000.00,840.72,0.57,64.42,0.51,0.39,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.92,0.00,1.79,0.89,0.39,7.50,0.00,0.00
2023-05-20 03:00:46,2023-05-20 03:15:46,0.00,2000.00,839.60,0.57,64.40,0.44,0.39,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.86,0.00,1.78,0.85,0.39,7.39,0.00,0.00
2023-05-20 03:15:46,2023-05-20 03:30:46,0.00,2000.00,838.48,0.57,64.41,0.40,0.42,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.82,0.00,1.78,0.81,0.42,7.40,0.00,0.00
2023-05-20 03:30:46,2023-05-20 03:45:46,0.00,2000.00,838.00,0.60,64.33,0.49,0.37,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.82,0.00,1.77,0.86,0.37,7.44,0.00,0.00
2023-05-20 03:45:46,2023-05-20 04:00:46,0.00,2000.00,839.41,0.57,64.24,0.47,0.38,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.81,0.00,1.77,0.86,0.38,7.38,0.00,0.00
2023-05-20 04:00:46,2023-05-20 04:15:46,0.00,2000.00,837.43,0.57,64.26,0.44,0.37,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.79,0.00,1.76,0.82,0.38,7.46,0.00,0.00
2023-05-20 04:15:46,2023-05-20 04:30:46,0.00,2000.00,836.93,149.12,65.93,0.41,0.36,6.58,20.00,5.84,0.00,0.00,0.00,0.50,0.14,9.69,1.61,1.83,0.79,0.36,7.38,0.00,0.00
2023-05-20 04:30:46,2023-05-20 04:45:46,0.00,2000.00,835.84,0.57,68.75,0.40,0.39,3.63,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.93,0.31,1.76,0.81,0.39,7.50,0.00,0.00
2023-05-20 04:45:46,2023-05-20 05:00:46,0.00,2000.00,835.10,0.57,66.78,0.41,0.44,6.69,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.81,0.01,1.76,0.83,0.44,7.35,0.00,0.00
2023-05-20 05:00:46,2023-05-20 05:15:46,0.00,2000.00,834.79,0.55,64.23,0.44,0.44,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.73,0.00,1.75,0.90,0.43,7.41,0.00,0.00
2023-05-20 05:15:46,2023-05-20 05:30:46,0.00,2000.00,834.43,0.57,64.15,0.44,0.39,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.00,0.00,1.74,0.85,0.40,7.55,0.00,0.00
2023-05-20 05:30:46,2023-05-20 05:45:46,0.00,2000.00,835.01,0.57,64.06,0.46,0.43,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.85,0.00,1.74,0.88,0.42,7.39,0.00,0.00
2023-05-20 05:45:46,2023-05-20 06:00:46,0.00,2000.00,835.59,0.57,64.06,0.47,0.42,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.78,0.00,1.73,0.87,0.42,7.39,0.00,0.00
2023-05-20 06:00:46,2023-05-20 06:15:46,0.00,2000.00,837.27,0.57,64.03,0.38,0.45,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.76,0.00,1.73,0.84,0.44,7.41,0.00,0.00
2023-05-20 06:15:46,2023-05-20 06:30:46,0.00,2000.00,837.85,0.57,63.86,0.44,0.38,7.81,20.00,0.00,0.00,0.00,0.00,0.51,0.14,9.72,0.00,1.70,0.82,0.38,7.43,0.00,0.00
2023-05-20 06:30:46,2023-05-20 06:45:46,0.00,2000.00,839.42,0.57,63.85,0.47,0.39,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.87,0.00,1.70,0.82,0.39,7.48,0.00,0.00
2023-05-20 06:45:46,2023-05-20 07:00:46,0.00,2000.00,839.36,0.57,63.83,0.41,0.35,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.88,0.00,1.69,0.79,0.35,7.42,0.00,0.00
2023-05-20 07:00:46,2023-05-20 07:15:46,0.00,2000.00,840.35,0.57,63.98,0.49,0.44,7.81,20.00,0.00,0.00,0.00,0.00,0.51,0.14,9.87,0.03,1.72,0.90,0.44,7.48,0.00,0.00
2023-05-20 07:15:46,2023-05-20 07:30:46,0.00,2000.00,840.71,150.06,66.78,0.48,0.44,5.31,20.00,5.43,0.00,0.00,0.00,0.50,0.14,9.95,1.53,1.79,0.96,0.44,7.45,0.00,0.00
2023-05-20 07:30:46,2023-05-20 07:45:46,0.00,2000.00,842.42,0.57,68.67,0.46,0.39,4.31,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.07,0.17,1.72,0.86,0.39,7.44,0.00,0.00
2023-05-20 07:45:46,2023-05-20 08:00:46,0.00,2000.00,841.58,0.57,65.56,0.47,0.39,7.19,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.93,0.00,1.72,0.87,0.39,7.35,0.00,0.00
2023-05-20 08:00:46,2023-05-20 08:15:46,0.00,2000.00,843.31,44.41,63.45,0.45,0.44,7.71,20.00,2.02,0.00,0.00,0.00,0.50,0.14,9.93,1.25,1.60,0.90,0.44,7.56,0.00,0.00
2023-05-20 08:15:46,2023-05-20 08:30:46,0.00,2000.00,845.96,104.37,68.46,0.40,0.39,3.16,20.00,3.41,0.00,0.00,0.00,0.50,0.14,9.95,0.52,1.69,0.79,0.39,7.41,0.00,0.00
2023-05-20 08:30:46,2023-05-20 08:45:46,0.00,2000.00,847.39,0.58,68.36,0.47,0.38,6.00,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.96,0.03,1.84,0.85,0.38,7.42,0.00,0.00
2023-05-20 08:45:46,2023-05-20 09:00:46,0.00,2000.00,849.50,0.57,64.83,0.47,0.37,7.79,20.00,0.00,0.00,0.00,0.00,0.51,0.14,10.17,0.00,1.85,0.83,0.36,7.59,0.00,0.00
2023-05-20 09:00:46,2023-05-20 09:15:46,0.00,2000.00,850.53,144.12,65.77,0.43,0.43,6.12,20.00,6.09,0.00,0.00,0.00,0.50,0.14,10.15,1.60,1.75,0.88,0.43,7.34,0.00,0.00
2023-05-20 09:15:46,2023-05-20 09:30:46,0.00,2000.00,851.13,0.57,69.26,0.44,0.36,3.86,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.18,0.26,1.84,0.81,0.36,7.40,0.00,0.00
2023-05-20 09:30:46,2023-05-20 09:45:46,0.00,2000.00,850.28,0.57,77.14,0.42,2.18,6.91,23.47,0.00,0.00,0.00,0.00,0.51,0.14,9.98,0.87,1.96,2.62,2.18,7.45,0.00,0.00
2023-05-20 09:45:46,2023-05-20 10:00:46,0.00,369.91,917.57,182.86,187.32,647.59,0.40,4.92,61.23,7.46,15.46,0.00,0.28,15.46,20.87,44.92,0.79,1.14,648.03,368.17,43.72,367.77,0.00
2023-05-20 10:00:46,2023-05-20 10:15:46,0.00,0.19,1289.98,0.57,182.51,800.05,43.79,7.77,60.15,0.00,32.74,10.25,0.39,31.76,45.41,176.39,0.06,0.81,843.86,858.03,49.94,814.23,0.00
2023-05-20 10:15:46,2023-05-20 10:30:46,0.00,580.85,1555.65,0.57,184.12,806.45,675.46,7.88,65.44,0.00,33.61,48.10,1.15,38.10,51.51,899.30,0.00,0.13,1482.00,1484.16,49.93,808.70,43.05
2023-05-20 10:30:46,2023-05-20 10:45:46,0.00,474.96,1730.29,0.57,184.02,804.36,700.08,7.88,65.72,0.00,33.70,49.32,1.17,38.53,51.86,932.56,0.00,0.05,1504.40,1506.00,49.98,805.92,46.49
2023-05-20 10:45:46,2023-05-20 11:00:46,0.00,467.15,1682.41,0.57,184.02,801.72,698.79,7.88,65.75,0.00,33.74,49.32,1.17,38.56,51.91,933.35,0.00,-0.10,1500.49,1503.87,50.03,805.10,46.47
2023-05-20 11:00:46,2023-05-20 11:15:46,0.00,461.52,1630.71,0.57,184.03,810.37,700.34,7.88,65.85,0.00,33.77,49.35,1.19,38.59,51.97,933.21,0.00,-0.11,1510.72,1505.85,50.02,805.51,46.51
2023-05-20 11:15:46,2023-05-20 11:30:46,0.00,463.82,1716.05,0.57,183.96,780.71,685.10,7.88,65.47,0.00,33.73,49.03,1.12,38.37,51.75,929.64,0.00,-0.29,1465.81,1468.66,50.07,783.56,46.66
2023-05-20 11:30:46,2023-05-20 11:45:46,0.00,481.76,1615.36,0.58,183.79,782.37,672.80,7.88,65.34,0.00,33.71,48.71,1.11,38.16,51.61,922.80,0.00,-0.30,1455.20,1459.41,49.93,786.60,46.10
2023-05-20 11:45:46,2023-05-20 12:00:46,0.00,452.97,1630.37,0.57,183.95,804.29,699.11,7.88,65.81,0.00,33.78,49.38,1.17,38.58,51.96,935.21,0.00,-0.21,1503.43,1504.21,49.98,805.11,46.48
2023-05-20 12:00:46,2023-05-20 12:15:46,0.00,450.92,1744.66,0.57,183.94,804.07,700.06,7.88,65.86,0.00,33.79,49.40,1.17,38.58,51.97,935.53,0.00,-0.30,1504.13,1505.25,50.01,805.18,46.51
2023-05-20 12:15:46,2023-05-20 12:30:46,0.00,449.82,1629.74,0.57,184.12,807.24,700.52,7.88,65.94,0.00,33.80,49.39,1.18,38.57,51.98,935.13,0.00,-0.39,1507.76,1506.08,50.02,805.56,46.51
2023-05-20 12:30:46,2023-05-20 12:45:46,0.00,450.03,1674.49,0.57,184.03,802.81,699.45,7.88,65.85,0.00,33.80,49.39,1.17,38.56,51.97,935.41,0.00,-0.34,1502.23,1504.72,50.00,805.28,46.48
2023-05-20 12:45:46,2023-05-20 13:00:46,0.00,448.48,1733.91,0.57,184.24,808.14,675.10,7.88,65.83,0.00,33.77,48.45,1.14,38.11,51.69,916.15,0.00,-0.42,1483.25,1465.22,50.20,790.13,43.15
2023-05-20 13:00:46,2023-05-20 13:15:46,0.00,358.41,856.32,0.57,152.74,633.34,0.43,7.86,49.59,0.00,25.19,0.24,0.24,23.44,35.38,133.39,0.00,1.16,633.73,610.95,39.34,610.52,0.00
2023-05-20 13:15:46,2023-05-20 13:30:46,0.00,470.58,744.43,0.57,61.89,0.38,0.43,7.80,18.67,0.00,1.10,0.00,0.00,1.50,1.67,96.31,0.00,2.17,0.81,18.82,5.74,18.39,0.00
2023-05-20 13:30:46,2023-05-20 13:45:46,0.00,471.68,885.53,0.57,83.79,96.89,2.33,7.81,26.26,0.00,0.00,0.00,0.04,0.51,0.16,98.54,0.82,1.80,99.26,2.33,12.77,0.00,0.00
2023-05-20 13:45:46,2023-05-20 14:00:46,0.00,102.80,1052.38,184.08,182.62,804.75,0.43,4.92,60.00,7.55,26.51,0.00,0.34,25.04,36.78,51.62,0.87,0.68,805.17,633.48,49.97,633.06,0.00
2023-05-20 14:00:46,2023-05-20 14:15:46,0.00,183.60,1457.57,0.57,182.92,801.35,308.94,7.74,62.49,0.00,33.32,29.77,0.69,33.82,48.52,512.28,0.08,0.09,1110.35,1125.61,49.84,816.68,16.52
2023-05-20 14:15:46,2023-05-20 14:30:46,0.00,478.52,1605.65,0.57,184.08,802.13,699.05,7.88,65.77,0.00,33.79,49.28,1.16,38.26,51.82,926.71,0.00,-0.17,1501.24,1504.19,50.00,805.14,46.47
2023-05-20 14:30:46,2023-05-20 14:45:46,0.00,470.84,1736.98,0.57,183.97,806.66,700.39,7.88,65.87,0.00,33.79,49.32,1.17,38.28,51.87,927.83,0.00,-0.20,1507.05,1505.90,50.03,805.51,46.51
2023-05-20 14:45:46,2023-05-20 15:00:46,0.00,465.60,1662.67,188.25,183.93,804.22,700.12,6.01,66.17,7.00,33.80,49.36,1.17,38.31,51.88,930.10,1.54,-0.62,1504.36,1505.79,49.99,805.67,46.49
2023-05-20 15:00:46,2023-05-20 15:15:46,0.00,458.98,1912.31,0.57,183.81,806.00,699.31,6.69,66.02,0.00,33.80,49.37,1.18,38.35,51.91,930.70,0.18,-0.55,1505.35,1504.90,50.00,805.59,46.47
2023-05-20 15:15:46,2023-05-20 15:30:46,0.00,455.39,1788.39,0.57,183.85,804.95,700.70,7.88,65.85,0.00,33.81,49.41,1.18,38.40,51.91,933.56,0.00,-0.25,1505.64,1506.29,50.03,805.59,46.52
2023-05-20 15:30:46,2023-05-20 15:45:46,0.00,452.01,1606.22,0.57,183.78,803.67,700.09,7.88,65.69,0.00,33.81,49.33,1.17,38.42,51.89,933.78,0.00,-0.08,1503.76,1505.54,49.99,805.45,46.50
2023-05-20 15:45:46,2023-05-20 16:00:46,0.00,448.47,1712.51,0.57,183.67,806.57,699.82,7.88,65.75,0.00,33.82,49.35,1.18,38.45,51.92,934.12,0.00,-0.12,1506.41,1505.40,49.99,805.58,46.49
2023-05-20 16:00:46,2023-05-20 16:15:46,0.00,446.22,1684.22,0.57,183.67,806.57,699.59,7.88,65.80,0.00,33.81,49.37,1.18,38.47,51.92,935.04,0.00,-0.24,1506.18,1505.13,50.02,805.54,46.48
2023-05-20 16:15:46,2023-05-20 16:30:46,0.00,444.46,1632.61,0.57,183.82,806.45,700.62,7.88,65.79,0.00,33.82,49.39,1.18,38.49,51.93,935.76,0.00,-0.22,1507.07,1506.38,50.00,805.76,46.51
2023-05-20 16:30:46,2023-05-20 16:45:46,0.00,441.85,1724.43,0.57,183.82,806.92,699.23,7.88,65.82,0.00,33.82,49.37,1.17,38.49,51.93,935.66,0.00,-0.28,1506.14,1504.53,50.00,805.31,46.47
2023-05-20 16:45:46,2023-05-20 17:00:46,0.00,442.09,1646.91,0.57,183.81,802.78,699.51,7.88,65.80,0.00,33.81,49.42,1.18,38.50,51.91,937.72,0.00,-0.34,1502.29,1504.81,49.97,805.30,46.49
2023-05-20 17:00:46,2023-05-20 17:15:46,0.00,438.93,1657.34,0.57,184.00,808.43,700.19,7.88,65.88,0.00,33.82,49.40,1.19,38.52,51.94,936.41,0.00,-0.34,1508.59,1505.42,50.00,805.23,46.51
2023-05-20 17:15:46,2023-05-20 17:30:46,0.00,439.47,1720.20,0.57,184.05,807.00,700.65,7.88,65.90,0.00,33.83,49.43,1.20,38.52,51.92,937.61,0.00,-0.42,1507.65,1506.24,50.01,805.59,46.52
2023-05-20 17:30:46,2023-05-20 17:45:46,0.00,438.27,1626.07,0.57,183.96,802.39,699.57,7.88,65.86,0.00,33.81,49.41,1.18,38.51,51.91,937.62,0.00,-0.48,1501.96,1504.87,50.01,805.30,46.49
2023-05-20 17:45:46,2023-05-20 18:00:46,0.00,436.20,1671.77,0.57,183.92,807.90,700.32,7.88,65.93,0.00,33.81,49.41,1.18,38.53,51.93,937.11,0.00,-0.48,1508.21,1505.77,50.02,805.45,46.51
2023-05-20 18:00:46,2023-05-20 18:15:46,0.00,435.67,1720.45,0.57,183.81,805.09,699.53,7.88,65.98,0.00,33.81,49.43,1.18,38.51,51.91,937.93,0.37,-0.66,1504.61,1505.18,50.01,805.64,46.48
2023-05-20 18:15:46,2023-05-20 18:30:46,0.00,434.70,1636.93,179.95,183.90,804.70,699.99,5.37,66.14,7.75,33.82,49.44,1.19,38.53,51.92,938.33,1.34,-0.97,1504.62,1505.28,49.98,805.29,46.50
2023-05-20 18:30:46,2023-05-20 18:45:46,0.00,432.66,1861.70,0.58,92.95,808.51,700.21,7.14,65.28,0.00,33.82,49.41,1.22,38.53,51.94,937.29,0.12,-0.80,1508.77,1505.63,50.07,805.42,46.51
2023-05-20 18:45:46,2023-05-20 19:00:46,0.00,432.08,1557.88,0.57,75.76,805.53,699.68,7.82,64.69,0.00,33.82,49.44,1.22,38.53,51.93,938.22,0.00,-0.07,1505.23,1504.86,49.95,805.17,46.49
2023-05-20 19:00:46,2023-05-20 19:15:46,0.00,430.91,1652.22,0.57,75.72,806.71,699.69,7.82,64.78,0.00,33.82,49.44,1.22,38.54,51.92,938.21,0.00,-0.24,1506.41,1504.91,49.97,805.22,46.49
2023-05-20 19:15:46,2023-05-20 19:30:46,0.00,430.70,1516.66,0.57,75.71,802.94,699.85,7.82,64.79,0.00,33.81,49.47,1.23,38.55,51.93,939.64,0.00,-0.32,1502.79,1505.17,50.00,805.32,46.50
2023-05-20 19:30:46,2023-05-20 19:45:46,0.00,428.52,1581.86,0.57,75.85,807.23,700.18,7.82,64.82,0.00,33.81,49.45,1.23,38.55,51.94,938.40,0.00,-0.32,1507.42,1505.50,50.02,805.32,46.51
2023-05-20 19:45:46,2023-05-20 20:00:46,0.00,430.20,1605.30,40.44,75.84,804.88,700.31,7.74,65.08,1.79,33.81,49.44,1.23,38.52,51.92,937.89,1.20,-0.66,1505.18,1505.69,49.97,805.38,46.51
2023-05-20 20:00:46,2023-05-20 20:15:46,0.00,431.24,1644.84,112.03,75.90,805.57,700.18,3.32,65.34,3.72,33.81,49.40,1.23,38.47,51.90,936.15,0.45,-0.85,1505.76,1505.37,49.99,805.19,46.51
2023-05-20 20:15:46,2023-05-20 20:30:46,0.00,431.62,1773.58,0.57,75.91,804.49,699.80,6.47,65.14,0.00,33.81,49.38,1.24,38.45,51.88,935.41,0.02,-0.65,1504.30,1505.15,50.05,805.34,46.49
2023-05-20 20:30:46,2023-05-20 20:45:46,0.00,430.43,1513.41,0.57,75.74,805.41,700.07,7.82,64.84,0.00,33.81,49.38,1.24,38.46,51.89,935.37,0.00,-0.19,1505.48,1505.53,50.04,805.46,46.50
2023-05-20 20:45:46,2023-05-20 21:00:46,0.00,428.58,1656.05,0.57,75.73,804.61,699.82,7.82,64.88,0.00,33.81,49.39,1.25,38.49,51.89,936.09,0.00,-0.30,1504.44,1505.12,50.00,805.30,46.50
2023-05-20 21:00:46,2023-05-20 21:15:46,0.00,427.02,1534.67,111.25,75.71,808.51,701.01,7.39,65.16,4.67,33.82,49.38,1.26,38.49,51.91,935.04,1.33,-0.80,1509.51,1506.00,49.96,804.99,46.55
2023-05-20 21:15:46,2023-05-20 21:30:46,0.00,425.74,1745.18,42.12,76.15,806.53,700.28,3.38,65.16,1.01,33.82,49.37,1.27,38.51,51.93,935.48,0.39,-0.81,1506.80,1505.82,50.06,805.54,46.50
2023-05-20 21:30:46,2023-05-20 21:45:46,0.00,424.73,1738.34,0.57,76.06,805.79,699.68,6.76,65.10,0.00,33.81,49.39,1.28,38.54,51.94,936.37,0.01,-0.65,1505.46,1504.97,50.04,805.30,46.49
2023-05-20 21:45:46,2023-05-20 22:00:46,0.00,424.35,1513.07,0.57,75.86,804.11,699.47,7.82,64.84,0.00,33.81,49.40,1.29,38.55,51.94,936.81,0.00,-0.19,1503.58,1505.10,50.01,805.62,46.47
2023-05-20 22:00:46,2023-05-20 22:15:46,0.00,423.31,1653.37,0.57,75.99,807.41,700.38,7.82,64.96,0.00,33.83,49.41,1.32,38.58,51.98,936.49,0.00,-0.34,1507.80,1505.79,50.00,805.39,46.51
2023-05-20 22:15:46,2023-05-20 22:30:46,0.00,422.55,1535.22,148.07,76.02,806.33,699.72,6.72,65.15,6.09,33.83,49.40,1.33,38.60,51.98,936.46,1.44,-0.79,1506.03,1505.30,49.97,805.57,46.48
2023-05-20 22:30:46,2023-05-20 22:45:46,0.00,422.16,1783.18,0.57,76.20,803.83,699.71,3.75,65.08,0.00,33.82,49.41,1.34,38.60,51.98,937.09,0.26,-0.68,1503.57,1504.84,50.01,805.14,46.50
2023-05-20 22:45:46,2023-05-20 23:00:46,0.00,421.98,1726.82,0.58,75.98,806.56,700.57,7.05,65.19,0.00,33.83,49.41,1.36,38.62,52.01,936.70,0.00,-0.55,1507.15,1506.20,50.02,805.63,46.51
2023-05-20 23:00:46,2023-05-20 23:15:46,0.00,421.53,1516.03,0.57,75.88,805.42,699.81,7.82,65.01,0.00,33.82,49.40,1.36,38.61,52.00,936.53,0.00,-0.19,1505.27,1505.22,49.96,805.41,46.49
2023-05-20 23:15:46,2023-05-20 23:30:46,0.00,421.62,1621.26,150.68,75.92,805.51,700.67,5.42,65.22,6.04,33.82,49.41,1.38,38.61,52.00,936.51,1.47,-0.51,1506.20,1505.85,50.00,805.18,46.53
2023-05-20 23:30:46,2023-05-20 23:45:46,0.00,421.68,1759.81,0.57,76.18,804.30,699.44,4.60,65.19,0.00,33.83,49.40,1.41,38.62,52.01,936.42,0.12,-0.62,1503.75,1504.50,49.99,805.06,46.49
2023-05-20 23:45:46,2023-05-21 00:00:46,0.00,420.77,1643.83,0.57,75.97,806.92,700.19,7.51,64.82,0.00,33.83,49.40,1.44,38.63,52.02,935.95,0.00,0.00,1507.10,1505.51,49.99,805.32,46.51
2023-05-21 00:00:46,2023-05-21 00:15:46,0.00,423.18,1591.94,0.57,75.99,804.60,700.31,7.82,64.88,0.00,33.83,49.37,1.45,38.59,52.00,934.85,0.00,-0.17,1504.88,1505.48,50.03,805.17,46.52
2023-05-21 00:15:46,2023-05-21 00:30:46,0.00,424.63,1518.54,0.57,75.83,806.33,700.51,7.82,64.93,0.00,33.83,49.35,1.48,38.59,52.01,933.82,0.00,-0.22,1506.82,1505.85,50.02,805.34,46.52
2023-05-21 00:30:46,2023-05-21 00:45:46,0.00,422.18,1652.58,0.58,75.99,808.67,699.81,7.82,65.01,0.00,33.83,49.35,1.51,38.61,52.01,934.08,0.00,-0.30,1508.48,1505.16,50.01,805.35,46.49
2023-05-21 00:45:46,2023-05-21 01:00:46,0.00,422.05,1568.85,0.57,76.08,805.36,699.77,7.82,65.06,0.00,33.84,49.36,1.53,38.63,52.03,935.03,0.00,-0.44,1505.13,1505.16,49.97,805.39,46.49
2023-05-21 01:00:46,2023-05-21 01:15:46,0.00,420.78,1431.31,0.57,76.06,806.73,558.06,7.82,63.96,0.00,33.66,40.22,1.32,36.76,50.77,807.52,0.00,-0.13,1364.77,1350.59,50.27,792.53,35.65
2023-05-21 01:15:46,2023-05-21 01:30:46,0.00,215.88,603.54,0.55,46.33,493.09,0.42,7.79,35.55,0.00,19.86,0.00,0.32,18.69,27.91,82.30,0.00,1.51,493.48,482.19,31.76,481.77,0.00
2023-05-21 01:30:46,2023-05-21 01:45:46,0.00,28.12,82.30,0.57,2.59,0.41,0.37,7.72,2.00,0.00,0.00,0.00,0.00,2.29,0.14,9.70,0.00,2.41,0.78,0.37,5.43,0.00,0.00
2023-05-21 01:45:46,2023-05-21 02:00:46,0.00,563.02,831.46,0.57,24.56,0.44,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.50,0.00,2.06,0.83,0.42,5.37,0.00,0.00
2023-05-21 02:00:46,2023-05-21 02:15:46,0.00,470.93,913.94,140.80,24.92,0.43,0.44,6.01,20.00,5.19,0.00,0.00,0.00,0.50,0.14,8.21,1.51,2.08,0.89,0.44,5.35,0.00,0.00
2023-05-21 02:15:46,2023-05-21 02:30:46,0.00,504.06,864.19,0.57,25.03,0.49,0.44,2.52,20.00,0.00,0.00,0.00,0.00,0.50,0.14,10.85,0.20,1.99,0.93,0.43,5.61,0.00,0.00
2023-05-21 02:30:46,2023-05-21 02:45:46,0.00,669.01,842.94,0.57,25.00,0.46,0.37,3.65,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.93,0.00,1.98,0.79,0.37,5.34,0.00,0.00
2023-05-21 02:45:46,2023-05-21 03:00:46,0.00,910.08,838.71,0.57,25.00,0.47,0.36,4.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.49,0.00,1.96,0.80,0.36,5.46,0.00,0.00
2023-05-21 03:00:46,2023-05-21 03:15:46,0.00,995.20,836.35,0.57,25.15,0.40,0.40,5.92,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.61,0.00,1.95,0.78,0.40,5.32,0.00,0.00
2023-05-21 03:15:46,2023-05-21 03:30:46,0.00,1077.30,834.48,0.57,24.18,0.50,0.41,7.04,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.54,0.00,1.94,0.91,0.42,5.46,0.00,0.00
2023-05-21 03:30:46,2023-05-21 03:45:46,0.00,1098.10,832.90,0.57,23.51,0.42,0.42,7.75,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.18,0.00,1.93,0.87,0.42,5.49,0.00,0.00
2023-05-21 03:45:46,2023-05-21 04:00:46,0.00,1096.66,832.66,0.57,23.53,0.44,0.36,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.58,0.00,1.92,0.83,0.36,5.46,0.00,0.00
2023-05-21 04:00:46,2023-05-21 04:15:46,0.00,1096.44,852.29,0.57,23.61,0.46,0.38,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.76,0.25,1.93,0.81,0.38,5.45,0.00,0.00
2023-05-21 04:15:46,2023-05-21 04:30:46,0.00,1080.70,962.07,135.65,24.72,0.35,0.38,4.75,20.00,5.90,0.00,0.00,0.00,0.50,0.14,18.09,1.36,2.04,0.73,0.38,5.46,0.00,0.00
2023-05-21 04:30:46,2023-05-21 04:45:46,0.00,1066.33,851.66,0.57,24.91,0.42,0.45,2.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,18.09,0.10,1.93,0.83,0.45,5.65,0.00,0.00
2023-05-21 04:45:46,2023-05-21 05:00:46,0.00,1042.81,852.59,0.57,24.90,0.50,0.37,3.89,20.00,0.00,0.00,0.00,0.00,0.50,0.14,18.05,0.00,1.91,0.86,0.37,5.54,0.00,0.00
