From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-21 05:00:46,2023-05-21 05:15:46,0.00,1027.09,853.48,0.57,24.93,0.39,0.39,5.02,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.84,0.00,1.90,0.78,0.39,5.50,0.00,0.00
2023-05-21 05:15:46,2023-05-21 05:30:46,0.00,1010.76,852.44,0.57,24.82,0.44,0.37,6.16,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.68,0.00,1.89,0.78,0.37,5.49,0.00,0.00
2023-05-21 05:30:46,2023-05-21 05:45:46,0.00,988.62,851.25,0.57,23.79,0.44,0.38,7.26,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.65,0.00,1.88,0.81,0.38,5.53,0.00,0.00
2023-05-21 05:45:46,2023-05-21 06:00:46,0.00,982.85,851.13,0.57,23.33,0.47,0.38,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.36,0.00,1.87,0.84,0.38,5.53,0.00,0.00
2023-05-21 06:00:46,2023-05-21 06:15:46,0.00,977.29,852.39,0.57,23.33,0.42,0.38,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.24,0.00,1.86,0.79,0.38,5.51,0.00,0.00
2023-05-21 06:15:46,2023-05-21 06:30:46,0.00,971.09,852.80,0.57,23.46,0.43,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.95,0.00,1.85,0.84,0.41,5.55,0.00,0.00
2023-05-21 06:30:46,2023-05-21 06:45:46,0.00,968.51,853.98,0.57,23.53,0.41,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.79,0.00,1.84,0.85,0.40,5.50,0.00,0.00
2023-05-21 06:45:46,2023-05-21 07:00:46,0.00,972.88,854.51,0.55,23.57,0.45,0.43,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.54,0.00,1.83,0.90,0.43,5.70,0.00,0.00
2023-05-21 07:00:46,2023-05-21 07:15:46,0.00,976.11,870.47,0.57,23.58,0.51,0.39,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.30,0.22,1.81,0.89,0.39,5.47,0.00,0.00
2023-05-21 07:15:46,2023-05-21 07:30:46,0.00,979.50,963.96,138.04,24.65,0.43,0.41,4.72,20.00,5.18,0.00,0.00,0.00,0.50,0.14,15.95,1.43,1.99,0.85,0.40,5.68,0.00,0.00
2023-05-21 07:30:46,2023-05-21 07:45:46,0.00,980.24,856.84,0.57,24.81,0.46,0.42,2.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.84,0.14,1.89,0.86,0.42,5.60,0.00,0.00
2023-05-21 07:45:46,2023-05-21 08:00:46,0.00,993.38,856.96,0.57,24.78,0.44,0.37,3.91,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.65,0.00,1.86,0.84,0.37,5.71,0.00,0.00
2023-05-21 08:00:46,2023-05-21 08:15:46,0.00,1008.99,856.08,0.57,24.82,0.40,0.38,5.04,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.37,0.00,1.85,0.78,0.36,5.62,0.00,0.00
2023-05-21 08:15:46,2023-05-21 08:30:46,0.00,1027.14,860.66,0.57,24.64,0.47,0.41,6.16,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.25,0.00,1.83,0.88,0.42,5.49,0.00,0.00
2023-05-21 08:30:46,2023-05-21 08:45:46,0.00,1045.32,910.65,0.58,23.68,0.45,0.42,7.25,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.92,0.99,1.82,0.86,0.43,5.57,0.00,0.00
2023-05-21 08:45:46,2023-05-21 09:00:46,0.00,1064.97,935.86,134.70,24.47,0.43,0.39,3.21,20.00,5.19,0.00,0.00,0.00,0.50,0.14,14.90,0.74,1.83,0.85,0.39,5.73,0.00,0.00
2023-05-21 09:00:46,2023-05-21 09:15:46,0.00,1082.82,902.52,0.57,42.01,79.00,7.06,3.21,32.64,0.00,0.00,0.00,0.06,0.64,0.14,18.15,0.06,1.92,86.03,7.06,11.92,0.00,0.00
2023-05-21 09:15:46,2023-05-21 09:30:46,0.00,80.72,897.75,0.57,77.54,803.56,0.44,6.19,59.19,0.00,25.98,0.00,0.54,24.44,35.47,56.35,0.00,1.16,804.00,610.91,49.97,610.46,0.00
2023-05-21 09:30:46,2023-05-21 09:45:46,0.00,198.02,1232.28,0.57,77.18,802.97,284.94,7.82,61.36,0.00,33.16,28.21,0.93,33.38,48.05,477.52,0.00,0.65,1087.91,1099.03,49.74,814.09,14.73
2023-05-21 09:45:46,2023-05-21 10:00:46,0.00,513.09,1588.40,0.60,77.84,803.89,699.89,7.82,64.85,0.00,33.66,48.91,1.48,38.02,51.57,910.83,0.00,-0.13,1503.76,1505.18,49.99,805.29,46.50
2023-05-21 10:00:46,2023-05-21 10:15:46,0.00,495.83,1527.13,0.58,77.70,807.81,700.14,7.82,64.88,0.00,33.70,48.85,1.48,38.04,51.62,910.74,0.00,-0.11,1507.93,1505.42,50.01,805.29,46.51
2023-05-21 10:15:46,2023-05-21 10:30:46,0.00,491.39,1650.81,0.57,77.65,803.33,700.23,7.82,64.85,0.00,33.71,48.91,1.47,38.05,51.63,913.09,0.00,-0.16,1503.56,1505.37,50.03,805.15,46.52
2023-05-21 10:30:46,2023-05-21 10:45:46,0.00,485.12,1558.34,0.58,77.58,807.30,699.95,7.82,64.95,0.00,33.73,48.92,1.48,38.08,51.70,913.01,0.00,-0.28,1507.27,1505.66,50.01,805.70,46.49
2023-05-21 10:45:46,2023-05-21 11:00:46,0.00,480.71,1536.26,0.57,77.70,804.61,699.03,7.82,64.92,0.00,33.75,48.95,1.48,38.11,51.72,914.84,0.00,-0.23,1503.63,1504.70,49.98,805.67,46.46
2023-05-21 11:00:46,2023-05-21 11:15:46,0.00,476.76,1654.98,0.57,77.61,804.97,700.06,7.82,64.97,0.00,33.77,48.98,1.48,38.13,51.74,915.97,0.00,-0.32,1505.00,1505.45,50.02,805.39,46.50
2023-05-21 11:15:46,2023-05-21 11:30:46,0.00,474.74,1526.35,0.57,77.65,804.95,699.89,7.82,65.00,0.00,33.77,48.99,1.47,38.13,51.74,916.51,0.00,-0.39,1504.83,1505.59,49.97,805.70,46.49
2023-05-21 11:30:46,2023-05-21 11:45:46,0.00,473.29,1581.04,0.57,77.63,810.56,700.89,7.82,65.05,0.00,33.77,48.94,1.48,38.08,51.71,913.85,0.00,-0.36,1511.46,1505.83,50.02,804.94,46.55
2023-05-21 11:45:46,2023-05-21 12:00:46,0.00,474.74,1645.38,0.57,77.74,803.09,699.69,7.82,65.04,0.00,33.79,48.96,1.47,38.05,51.69,915.33,0.50,-0.55,1502.77,1504.77,49.99,805.08,46.50
2023-05-21 12:00:46,2023-05-21 12:15:46,0.00,474.17,1539.01,152.09,77.99,801.92,699.41,4.65,65.24,5.74,33.78,48.98,1.47,38.05,51.68,916.16,1.21,-0.92,1501.35,1504.65,50.01,805.25,46.48
2023-05-21 12:15:46,2023-05-21 12:30:46,0.00,468.12,1834.26,0.57,77.92,808.08,699.86,5.24,65.28,0.00,33.79,48.99,1.48,38.11,51.75,916.35,0.12,-0.86,1507.92,1505.44,50.02,805.59,46.49
2023-05-21 12:30:46,2023-05-21 12:45:46,0.00,464.23,1549.10,151.00,77.84,804.26,699.96,6.23,64.93,6.01,33.79,49.07,1.48,38.18,51.77,920.39,1.46,-0.30,1504.19,1505.54,50.01,805.59,46.49
2023-05-21 12:45:46,2023-05-21 13:00:46,0.00,460.12,1808.74,0.57,78.07,802.36,699.28,4.05,65.12,0.00,33.79,49.11,1.49,38.21,51.77,922.02,0.24,-0.67,1501.64,1504.35,49.94,805.05,46.49
2023-05-21 13:00:46,2023-05-21 13:15:46,0.00,454.77,1679.53,0.57,77.87,805.17,699.36,7.27,64.93,0.00,33.80,49.14,1.48,38.25,51.80,923.29,0.00,0.05,1504.55,1504.77,50.00,805.42,46.48
2023-05-21 13:15:46,2023-05-21 13:30:46,0.00,451.93,1536.86,0.57,77.60,805.60,699.76,7.82,64.94,0.00,33.80,49.17,1.48,38.30,51.83,924.71,0.00,-0.00,1505.33,1505.48,49.96,805.72,46.48
2023-05-21 13:30:46,2023-05-21 13:45:46,0.00,448.30,1558.19,0.55,77.76,806.47,699.56,7.82,64.93,0.00,33.81,49.20,1.50,38.33,51.84,926.04,0.39,-0.05,1506.04,1505.18,49.99,805.62,46.48
2023-05-21 13:45:46,2023-05-21 14:00:46,0.00,444.13,1660.18,142.59,77.84,807.06,699.55,4.78,65.15,5.84,33.81,49.22,1.49,38.38,51.88,927.39,1.13,-0.34,1506.66,1505.13,49.98,805.58,46.48
2023-05-21 14:00:46,2023-05-21 14:15:46,0.00,440.97,1761.56,0.57,78.04,803.39,699.33,5.19,65.03,0.00,33.81,49.27,1.49,38.41,51.89,929.94,0.09,-0.28,1502.69,1504.67,50.03,805.34,46.48
2023-05-21 14:15:46,2023-05-21 14:30:46,0.00,439.57,1628.75,149.91,77.81,808.52,701.13,6.78,64.89,6.27,33.81,49.28,1.49,38.41,51.89,929.13,1.40,0.06,1509.62,1506.27,50.05,805.14,46.55
2023-05-21 14:30:46,2023-05-21 14:45:46,0.00,446.79,1740.22,0.77,78.00,805.20,699.76,3.69,64.98,0.00,33.80,49.20,1.48,38.29,51.82,925.90,0.31,-0.13,1504.90,1504.90,50.04,805.15,46.50
2023-05-21 14:45:46,2023-05-21 15:00:46,0.00,439.75,1713.70,0.57,77.98,807.17,699.39,7.06,64.74,0.00,33.80,49.26,1.50,38.40,51.87,929.18,0.01,0.28,1506.53,1504.78,50.01,805.39,46.48
2023-05-21 15:00:46,2023-05-21 15:15:46,0.00,434.39,1544.43,0.57,77.81,804.97,699.38,7.81,64.68,0.00,33.80,49.34,1.50,38.48,51.91,932.85,0.00,0.30,1504.36,1504.83,50.00,805.45,46.48
2023-05-21 15:15:46,2023-05-21 15:30:46,0.00,431.92,1555.95,0.57,77.82,805.22,699.89,7.81,64.66,0.00,33.81,49.37,1.50,38.50,51.91,934.03,0.00,0.32,1505.12,1505.13,50.02,805.23,46.50
2023-05-21 15:30:46,2023-05-21 15:45:46,0.00,430.60,1662.66,0.57,77.74,808.06,700.25,7.81,64.75,0.00,33.81,49.37,1.51,38.49,51.93,933.16,0.00,0.25,1508.31,1505.66,49.99,805.40,46.51
2023-05-21 15:45:46,2023-05-21 16:00:46,0.00,439.18,1534.37,0.60,77.83,807.10,700.69,7.81,64.75,0.00,33.79,49.26,1.50,38.37,51.86,928.77,0.00,0.19,1507.82,1506.16,50.05,805.49,46.52
2023-05-21 16:00:46,2023-05-21 16:15:46,0.00,437.90,1558.80,150.19,77.90,803.90,698.93,5.55,64.90,6.04,33.80,49.29,1.50,38.37,51.84,930.04,1.55,0.01,1502.83,1504.19,50.01,805.27,46.47
2023-05-21 16:15:46,2023-05-21 16:30:46,0.00,436.81,1869.18,0.55,78.05,805.30,699.51,4.56,64.94,0.00,33.81,49.31,1.50,38.40,51.87,930.73,0.15,-0.11,1504.80,1504.96,50.02,805.44,46.48
2023-05-21 16:30:46,2023-05-21 16:45:46,0.00,432.77,1534.21,0.57,77.78,805.39,699.30,7.52,64.63,0.00,33.81,49.34,1.50,38.45,51.90,932.60,0.00,0.41,1504.70,1504.68,50.04,805.37,46.48
2023-05-21 16:45:46,2023-05-21 17:00:46,0.00,430.17,1657.78,0.57,77.73,806.43,699.89,7.81,64.67,0.00,33.82,49.37,1.51,38.49,51.92,933.71,0.00,0.36,1506.29,1505.19,50.01,805.30,46.50
2023-05-21 17:00:46,2023-05-21 17:15:46,0.00,429.47,1555.24,0.57,77.93,806.50,700.47,7.81,64.73,0.00,33.81,49.38,1.51,38.48,51.92,934.01,0.00,0.26,1506.98,1505.86,49.99,805.40,46.52
2023-05-21 17:15:46,2023-05-21 17:30:46,0.00,431.60,1551.61,0.57,77.59,805.91,700.46,7.82,64.78,0.00,33.81,49.34,1.51,38.44,51.89,932.46,0.00,0.28,1506.41,1505.97,49.96,805.52,46.51
2023-05-21 17:30:46,2023-05-21 17:45:46,0.00,430.96,1667.60,0.57,77.82,806.41,700.72,7.82,64.81,0.00,33.82,49.35,1.52,38.46,51.90,933.03,0.00,0.21,1507.11,1506.25,50.02,805.53,46.52
2023-05-21 17:45:46,2023-05-21 18:00:46,0.00,430.44,1537.34,0.57,77.74,806.26,700.42,7.82,64.85,0.00,33.80,49.36,1.51,38.46,51.90,933.27,0.00,0.14,1506.65,1505.91,49.97,805.49,46.51
2023-05-21 18:00:46,2023-05-21 18:15:46,0.00,429.78,1574.26,0.57,77.66,806.38,700.06,7.82,64.81,0.00,33.81,49.36,1.51,38.45,51.89,933.40,0.00,0.19,1506.45,1505.27,50.00,805.21,46.51
2023-05-21 18:15:46,2023-05-21 18:30:46,0.00,428.65,1661.17,0.57,77.79,806.29,699.84,7.82,64.89,0.00,33.81,49.37,1.51,38.47,51.90,933.89,0.00,0.08,1506.15,1504.84,49.99,805.00,46.51
2023-05-21 18:30:46,2023-05-21 18:45:46,0.00,429.73,1521.58,0.57,77.86,802.45,699.59,7.82,64.84,0.00,33.80,49.38,1.51,38.45,51.88,934.60,0.00,0.04,1502.06,1505.08,49.97,805.49,46.48
2023-05-21 18:45:46,2023-05-21 19:00:46,0.00,430.30,1588.43,59.45,77.83,805.28,700.25,7.68,64.91,3.03,33.81,49.37,1.51,38.43,51.88,933.78,1.36,-0.10,1505.53,1505.82,50.00,805.57,46.50
2023-05-21 19:00:46,2023-05-21 19:15:46,0.00,434.10,1763.47,92.05,77.99,806.31,701.43,3.35,65.09,2.93,33.81,49.31,1.53,38.36,51.85,930.46,0.49,-0.34,1507.74,1507.01,50.02,805.58,46.54
2023-05-21 19:15:46,2023-05-21 19:30:46,0.00,435.00,1755.09,0.53,77.85,807.74,700.69,6.66,64.91,0.00,33.80,49.27,1.53,38.34,51.85,928.75,0.01,-0.02,1508.43,1506.21,50.02,805.51,46.52
2023-05-21 19:30:46,2023-05-21 19:45:46,0.00,434.63,1507.31,0.57,77.82,806.11,699.91,7.82,64.75,0.00,33.80,49.27,1.53,38.34,51.84,929.62,0.00,0.16,1506.04,1505.49,50.03,805.58,46.49
2023-05-21 19:45:46,2023-05-21 20:00:46,0.00,434.08,1629.73,0.57,77.80,803.21,700.11,7.82,64.74,0.00,33.81,49.29,1.53,38.35,51.83,930.33,0.00,0.15,1503.26,1505.36,49.99,805.25,46.51
2023-05-21 20:00:46,2023-05-21 20:15:46,0.00,432.19,1615.18,0.57,77.73,809.99,699.66,7.82,64.88,0.00,33.80,49.29,1.55,38.37,51.86,929.55,0.00,0.01,1509.62,1505.12,49.97,805.46,46.49
2023-05-21 20:15:46,2023-05-21 20:30:46,0.00,431.08,1514.56,0.57,77.74,807.32,700.71,7.82,64.85,0.00,33.80,49.31,1.54,38.38,51.86,930.81,0.21,-0.01,1508.01,1506.04,50.02,805.34,46.53
2023-05-21 20:30:46,2023-05-21 20:45:46,0.00,430.88,1631.08,150.11,77.93,805.77,699.83,5.17,65.11,6.04,33.81,49.33,1.53,38.40,51.86,931.63,1.39,-0.22,1505.60,1505.11,50.01,805.29,46.50
2023-05-21 20:45:46,2023-05-21 21:00:46,0.00,429.86,1770.60,0.58,78.05,804.59,700.26,4.87,65.06,0.00,33.79,49.34,1.53,38.39,51.86,932.10,0.11,-0.30,1504.86,1505.49,50.08,805.23,46.51
2023-05-21 21:00:46,2023-05-21 21:15:46,0.00,429.07,1583.93,0.57,77.93,806.10,700.04,7.64,64.72,0.00,33.80,49.33,1.55,38.40,51.87,931.91,0.00,0.24,1506.11,1505.51,50.05,805.48,46.50
2023-05-21 21:15:46,2023-05-21 21:30:46,0.00,428.40,1649.85,0.58,77.88,804.73,700.01,7.82,64.79,0.00,33.83,49.34,1.56,38.42,51.88,932.20,0.00,0.11,1504.76,1505.35,50.02,805.34,46.50
2023-05-21 21:30:46,2023-05-21 21:45:46,0.00,428.07,1519.42,0.58,77.85,805.04,699.87,7.82,64.86,0.00,33.82,49.34,1.57,38.43,51.90,932.41,0.00,0.03,1504.93,1505.46,50.03,805.58,46.49
2023-05-21 21:45:46,2023-05-21 22:00:46,0.00,429.14,1606.28,0.57,77.75,803.45,699.79,7.82,64.85,0.00,33.82,49.34,1.58,38.41,51.88,932.30,0.00,0.05,1503.25,1505.20,50.06,805.41,46.49
2023-05-21 22:00:46,2023-05-21 22:15:46,0.00,427.40,1646.42,0.57,77.80,810.86,699.68,7.82,65.01,0.00,33.82,49.32,1.59,38.43,51.91,930.82,0.00,-0.09,1510.53,1505.31,50.04,805.63,46.48
2023-05-21 22:15:46,2023-05-21 22:30:46,0.00,428.81,1508.80,0.57,78.02,806.06,700.43,7.82,65.08,0.00,33.81,49.32,1.62,38.40,51.88,931.14,1.03,-0.29,1506.52,1505.93,49.97,805.50,46.51
2023-05-21 22:30:46,2023-05-21 22:45:46,0.00,428.95,1721.11,152.38,78.28,804.31,699.84,3.75,65.21,5.67,33.81,49.33,1.66,38.43,51.90,932.06,0.69,-0.49,1504.15,1505.25,50.03,805.41,46.49
2023-05-21 22:45:46,2023-05-21 23:00:46,0.00,428.98,1753.83,0.57,78.13,801.90,700.10,6.09,65.20,0.00,33.82,49.35,1.72,38.46,51.90,933.06,0.03,-0.45,1502.00,1505.48,50.00,805.38,46.50
2023-05-21 23:00:46,2023-05-21 23:15:46,0.00,426.38,1541.16,0.60,78.02,808.27,700.34,7.82,65.02,0.00,33.82,49.33,1.79,38.49,51.94,931.50,0.00,0.01,1508.59,1505.75,50.00,805.41,46.51
2023-05-21 23:15:46,2023-05-21 23:30:46,0.00,428.35,1646.72,0.57,78.16,804.35,699.66,7.82,65.03,0.00,33.81,49.33,1.82,38.47,51.92,931.72,0.00,-0.11,1504.00,1504.88,49.98,805.21,46.49
2023-05-21 23:30:46,2023-05-21 23:45:46,0.00,429.27,1548.07,0.57,78.16,804.90,700.65,7.82,65.11,0.00,33.82,49.32,1.87,38.47,51.94,931.42,0.00,-0.25,1505.57,1506.34,50.01,805.69,46.51
2023-05-21 23:45:46,2023-05-22 00:00:46,0.00,428.06,1184.22,0.57,77.88,808.07,207.39,7.82,61.02,0.00,33.29,15.33,1.06,32.68,47.95,409.62,0.00,0.74,1015.41,999.29,50.28,791.90,12.81
2023-05-22 00:00:46,2023-05-22 00:15:46,0.00,11.83,100.65,0.57,8.77,91.30,0.41,7.74,5.78,0.00,2.86,0.00,0.06,3.19,4.19,10.94,0.00,2.32,91.70,62.60,8.96,62.18,0.00
2023-05-22 00:15:46,2023-05-22 00:30:46,0.00,0.00,0.64,0.57,0.05,0.42,0.38,7.71,0.00,0.00,0.00,0.00,0.00,0.50,0.14,7.09,0.00,2.44,0.82,0.38,5.23,0.00,0.00
2023-05-22 00:30:46,2023-05-22 00:45:46,0.00,0.00,0.60,0.58,0.04,0.43,0.40,7.70,0.00,0.00,0.00,0.00,0.00,0.55,0.18,7.02,0.00,2.43,0.86,0.40,5.06,0.00,0.00
2023-05-22 00:45:46,2023-05-22 01:00:46,0.00,143.92,321.79,0.57,9.05,0.45,7.76,7.71,7.13,0.00,0.00,0.00,0.00,0.57,0.17,18.50,0.00,2.36,8.32,7.75,5.32,0.00,0.00
2023-05-22 01:00:46,2023-05-22 01:15:46,0.00,450.89,879.40,0.57,24.74,0.37,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.51,0.15,79.65,0.00,2.05,0.76,0.41,5.54,0.00,0.00
2023-05-22 01:15:46,2023-05-22 01:30:46,0.00,451.17,877.59,0.58,24.65,0.43,0.39,7.77,20.00,0.00,0.00,0.00,0.00,0.51,0.15,75.47,0.00,2.03,0.82,0.38,5.42,0.00,0.00
2023-05-22 01:30:46,2023-05-22 01:45:46,0.00,451.17,873.99,134.92,25.10,0.43,0.38,5.63,20.00,5.74,0.00,0.00,0.00,0.50,0.15,64.10,1.49,2.08,0.80,0.38,5.44,0.00,0.00
2023-05-22 01:45:46,2023-05-22 02:00:46,0.00,450.76,873.43,0.57,25.31,0.41,0.34,2.61,20.00,0.00,0.00,0.00,0.00,0.50,0.15,53.98,0.16,2.03,0.78,0.34,5.41,0.00,0.00
2023-05-22 02:00:46,2023-05-22 02:15:46,0.00,447.77,872.49,0.57,25.30,0.47,0.35,3.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,45.63,0.00,2.02,0.82,0.35,5.45,0.00,0.00
2023-05-22 02:15:46,2023-05-22 02:30:46,0.00,444.90,871.47,0.57,25.31,0.39,0.43,4.91,20.00,0.00,0.00,0.00,0.00,0.50,0.14,39.47,0.00,2.00,0.80,0.43,5.46,0.00,0.00
2023-05-22 02:30:46,2023-05-22 02:45:46,0.00,443.42,870.80,0.57,25.33,0.45,0.38,6.06,20.00,0.00,0.00,0.00,0.00,0.50,0.14,34.93,0.00,1.99,0.82,0.38,5.45,0.00,0.00
2023-05-22 02:45:46,2023-05-22 03:00:46,0.00,442.44,869.13,0.57,24.34,0.44,0.41,7.17,20.00,0.00,0.00,0.00,0.00,0.50,0.14,31.74,0.00,1.99,0.84,0.41,5.45,0.00,0.00
2023-05-22 03:00:46,2023-05-22 03:15:46,0.00,441.86,867.33,0.57,23.80,0.43,0.41,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,29.39,0.00,1.99,0.84,0.41,5.38,0.00,0.00
2023-05-22 03:15:46,2023-05-22 03:30:46,0.00,441.36,864.30,138.24,24.75,0.41,0.40,5.30,20.00,5.17,0.00,0.00,0.00,0.50,0.14,27.54,1.51,2.07,0.81,0.40,5.51,0.00,0.00
2023-05-22 03:30:46,2023-05-22 03:45:46,0.00,440.94,863.64,0.58,25.23,0.47,0.40,2.67,20.00,0.00,0.00,0.00,0.00,0.50,0.14,25.93,0.13,1.99,0.88,0.40,5.47,0.00,0.00
2023-05-22 03:45:46,2023-05-22 04:00:46,0.00,440.78,862.24,0.57,45.09,0.47,0.46,3.97,20.00,0.00,0.00,0.00,0.00,0.50,0.14,24.56,0.00,1.89,0.94,0.46,5.49,0.00,0.00
2023-05-22 04:00:46,2023-05-22 04:15:46,0.00,440.34,859.89,0.57,78.56,0.46,0.39,6.93,20.00,0.00,0.00,0.00,0.00,0.50,0.14,23.39,0.00,1.74,0.84,0.39,5.35,0.00,0.00
2023-05-22 04:15:46,2023-05-22 04:30:46,0.00,440.25,858.70,149.83,78.83,0.44,0.43,5.83,20.00,6.24,0.00,0.00,0.00,0.50,0.14,22.39,1.53,1.80,0.88,0.43,5.46,0.00,0.00
2023-05-22 04:30:46,2023-05-22 04:45:46,0.00,440.25,859.10,0.57,81.43,0.40,0.37,4.45,20.00,0.00,0.00,0.00,0.00,0.50,0.14,21.49,0.18,1.72,0.80,0.37,5.45,0.00,0.00
2023-05-22 04:45:46,2023-05-22 05:00:46,0.00,440.27,859.04,0.57,76.80,0.42,0.38,7.49,20.00,0.00,0.00,0.00,0.00,0.50,0.14,20.72,0.00,1.71,0.81,0.39,5.46,0.00,0.00
2023-05-22 05:00:46,2023-05-22 05:15:46,0.00,442.44,858.40,0.57,75.79,0.44,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,19.97,0.00,1.71,0.87,0.41,5.42,0.00,0.00
2023-05-22 05:15:46,2023-05-22 05:30:46,0.00,447.54,856.87,149.89,79.08,0.42,0.44,5.54,20.00,6.11,0.00,0.00,0.00,0.50,0.14,19.35,1.59,1.77,0.87,0.44,5.42,0.00,0.00
2023-05-22 05:30:46,2023-05-22 05:45:46,0.00,453.46,855.79,0.57,81.29,0.43,0.36,4.65,20.00,0.00,0.00,0.00,0.00,0.50,0.14,18.72,0.15,1.70,0.80,0.37,5.43,0.00,0.00
2023-05-22 05:45:46,2023-05-22 06:00:46,0.00,461.31,854.44,0.57,76.51,0.43,0.45,7.57,20.00,0.00,0.00,0.00,0.00,0.50,0.14,18.26,0.00,1.70,0.86,0.45,5.40,0.00,0.00
2023-05-22 06:00:46,2023-05-22 06:15:46,0.00,472.29,853.62,0.57,75.63,0.44,0.45,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.78,0.00,1.68,0.84,0.47,5.39,0.00,0.00
2023-05-22 06:15:46,2023-05-22 06:30:46,0.00,481.75,852.65,0.57,75.48,0.45,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.42,0.00,1.66,0.86,0.44,5.43,0.00,0.00
2023-05-22 06:30:46,2023-05-22 06:45:46,0.00,490.54,853.33,0.57,75.36,0.37,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.01,0.00,1.64,0.79,0.42,5.41,0.00,0.00
2023-05-22 06:45:46,2023-05-22 07:00:46,0.00,496.91,853.94,0.57,75.11,0.46,0.47,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.62,0.00,1.62,0.86,0.47,5.46,0.00,0.00
2023-05-22 07:00:46,2023-05-22 07:15:46,0.00,505.98,854.02,0.58,75.00,0.38,0.44,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.21,0.00,1.60,0.79,0.44,5.47,0.00,0.00
2023-05-22 07:15:46,2023-05-22 07:30:46,0.00,518.07,855.50,0.57,75.27,0.37,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.86,0.84,1.63,0.74,0.41,5.34,0.00,0.00
2023-05-22 07:30:46,2023-05-22 07:45:46,0.00,530.98,856.18,151.49,80.28,0.50,0.37,4.28,20.00,5.96,0.00,0.00,0.00,0.50,0.14,15.44,0.96,1.64,0.91,0.38,5.47,0.00,0.00
2023-05-22 07:45:46,2023-05-22 08:00:46,0.00,545.05,856.24,0.58,79.62,0.43,0.39,5.70,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.17,0.09,1.59,0.80,0.39,5.41,0.00,0.00
2023-05-22 08:00:46,2023-05-22 08:15:46,0.00,556.66,855.38,0.57,75.16,0.41,0.45,7.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.91,0.00,1.59,0.83,0.45,5.40,0.00,0.00
2023-05-22 08:15:46,2023-05-22 08:30:46,0.00,566.79,855.87,0.57,74.77,0.40,0.44,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.82,0.00,1.56,0.85,0.44,5.40,0.00,0.00
2023-05-22 08:30:46,2023-05-22 08:45:46,0.00,576.47,856.74,0.57,74.70,0.42,0.41,7.81,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.48,0.00,1.54,0.83,0.41,5.50,0.00,0.00
2023-05-22 08:45:46,2023-05-22 09:00:46,0.00,586.33,857.11,150.78,74.84,0.43,0.39,6.76,20.00,6.02,0.00,0.00,0.00,0.50,0.14,14.43,1.48,1.38,0.83,0.39,5.49,0.00,0.00
2023-05-22 09:00:46,2023-05-22 09:15:46,0.00,592.90,858.42,0.60,81.53,0.44,0.35,3.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.22,0.34,1.72,0.79,0.35,5.41,0.00,0.00
2023-05-22 09:15:46,2023-05-22 09:30:46,0.00,602.19,860.44,0.57,78.77,0.47,0.35,7.19,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.98,0.02,1.85,0.82,0.35,5.38,0.00,0.00
2023-05-22 09:30:46,2023-05-22 09:45:46,0.00,608.71,861.17,0.57,76.97,0.49,0.40,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.95,0.00,1.84,0.89,0.40,5.45,0.00,0.00
2023-05-22 09:45:46,2023-05-22 10:00:46,0.00,614.13,862.73,0.60,76.92,0.48,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.81,0.00,1.83,0.92,0.41,5.50,0.00,0.00
2023-05-22 10:00:46,2023-05-22 10:15:46,0.00,620.53,864.44,0.57,76.72,0.47,0.43,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.61,0.00,1.82,0.90,0.43,5.46,0.00,0.00
2023-05-22 10:15:46,2023-05-22 10:30:46,0.00,622.83,863.91,0.57,76.66,0.47,0.41,7.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.54,0.00,1.80,0.86,0.41,5.41,0.00,0.00
2023-05-22 10:30:46,2023-05-22 10:45:46,0.00,358.26,932.80,0.57,136.93,418.24,1.78,7.85,53.82,0.00,7.09,0.00,0.42,7.02,9.81,33.05,0.00,1.52,420.02,146.35,31.14,144.57,0.00
2023-05-22 10:45:46,2023-05-22 11:00:46,0.00,0.00,870.73,0.57,90.10,805.30,0.44,7.83,59.36,0.00,32.71,0.00,0.72,30.67,45.26,51.60,0.00,1.19,805.73,807.11,49.98,806.66,0.00
2023-05-22 11:00:46,2023-05-22 11:15:46,0.00,69.43,1242.37,0.57,89.96,807.02,178.17,7.83,60.64,0.00,33.04,20.45,0.99,32.06,47.04,340.13,0.00,0.91,985.17,992.89,49.78,814.73,6.48
2023-05-22 11:15:46,2023-05-22 11:30:46,0.00,500.08,1568.62,0.57,90.58,802.39,699.36,7.83,65.04,0.00,33.64,48.93,1.74,37.90,51.48,914.44,0.60,0.02,1501.76,1504.72,50.01,805.36,46.48
2023-05-22 11:30:46,2023-05-22 11:45:46,0.00,476.01,1583.45,153.58,90.73,806.92,699.76,4.71,65.21,5.97,33.68,48.97,1.73,37.97,51.55,917.10,1.20,-0.27,1506.71,1504.97,49.99,805.23,46.50
2023-05-22 11:45:46,2023-05-22 12:00:46,0.00,469.64,1868.51,0.57,90.80,807.45,699.94,5.84,65.23,0.00,33.71,48.99,1.74,37.99,51.60,917.63,0.13,-0.27,1507.37,1505.69,50.03,805.74,46.49
2023-05-22 12:00:46,2023-05-22 12:15:46,0.00,467.12,1548.82,0.57,90.60,804.85,699.17,7.83,64.93,0.00,33.72,48.99,1.74,38.00,51.60,918.38,0.00,0.24,1504.05,1504.43,50.02,805.27,46.47
2023-05-22 12:15:46,2023-05-22 12:30:46,0.00,463.86,1674.84,0.60,90.50,803.65,700.35,7.83,64.96,0.00,33.73,49.04,1.75,38.04,51.64,920.20,0.00,0.15,1504.06,1505.90,50.01,805.55,46.51
2023-05-22 12:30:46,2023-05-22 12:45:46,0.00,460.15,1561.28,0.57,90.64,808.03,700.55,7.83,65.08,0.00,33.76,49.03,1.77,38.06,51.69,919.05,0.00,0.04,1508.58,1506.08,50.03,805.53,46.51
2023-05-22 12:45:46,2023-05-22 13:00:46,0.00,459.44,1572.32,144.56,90.67,804.15,699.44,7.11,65.06,6.10,33.77,49.03,1.77,38.03,51.65,919.80,1.36,-0.06,1503.62,1504.40,50.02,804.96,46.49
2023-05-22 13:00:46,2023-05-22 13:15:46,0.00,459.23,1814.72,10.18,90.81,801.87,699.83,3.86,65.17,0.09,33.76,49.05,1.77,38.05,51.66,920.63,0.34,-0.25,1501.70,1504.85,49.98,805.02,46.51
2023-05-22 13:15:46,2023-05-22 13:30:46,0.00,453.97,1741.73,0.57,90.61,808.41,699.44,7.40,65.12,0.00,33.78,49.05,1.79,38.10,51.73,920.33,0.02,0.15,1507.85,1504.68,50.02,805.24,46.48
2023-05-22 13:30:46,2023-05-22 13:45:46,0.00,451.80,1520.14,0.57,90.59,803.40,699.32,7.83,65.08,0.00,33.78,49.11,1.78,38.14,51.72,923.41,0.00,0.23,1502.71,1504.55,49.99,805.23,46.48
2023-05-22 13:45:46,2023-05-22 14:00:46,0.00,448.99,1647.72,0.57,90.58,802.48,699.31,7.82,65.06,0.00,33.80,49.15,1.80,38.19,51.77,925.29,0.00,0.23,1501.83,1504.80,49.98,805.49,46.47
2023-05-22 14:00:46,2023-05-22 14:15:46,0.00,445.02,1624.45,0.58,90.66,807.90,700.12,7.82,65.18,0.00,33.79,49.14,1.80,38.22,51.79,924.27,0.00,0.10,1508.02,1505.27,50.00,805.14,46.51
2023-05-22 14:15:46,2023-05-22 14:30:46,0.00,443.50,1532.48,0.57,90.54,805.17,699.53,7.82,65.14,0.00,33.81,49.18,1.80,38.24,51.80,926.64,0.00,0.12,1504.71,1504.91,50.04,805.38,46.48
2023-05-22 14:30:46,2023-05-22 14:45:46,0.00,441.72,1665.73,0.57,90.41,802.37,699.42,7.82,65.12,0.00,33.81,49.21,1.80,38.26,51.80,928.10,0.00,0.11,1501.82,1504.61,49.96,805.19,46.48
2023-05-22 14:45:46,2023-05-22 15:00:46,0.00,437.75,1596.63,0.57,90.57,809.90,699.66,7.82,65.31,0.00,33.80,49.21,1.82,38.30,51.84,927.54,0.72,-0.09,1509.54,1505.03,50.01,805.38,46.49
2023-05-22 15:00:46,2023-05-22 15:15:46,0.00,435.29,1599.38,155.05,90.82,806.42,699.45,4.36,65.41,6.29,33.81,49.25,1.81,38.33,51.85,929.37,0.87,-0.26,1505.85,1505.00,49.96,805.54,46.48
2023-05-22 15:15:46,2023-05-22 15:30:46,0.00,435.56,1810.83,0.57,90.82,804.41,700.21,6.18,65.28,0.00,33.82,49.27,1.80,38.32,51.84,930.04,0.08,-0.15,1504.62,1505.62,50.01,805.41,46.51
2023-05-22 15:30:46,2023-05-22 15:45:46,0.00,436.36,1555.12,0.57,90.63,804.16,700.09,7.82,64.97,0.00,33.80,49.26,1.82,38.29,51.82,929.84,0.00,0.28,1504.26,1505.55,49.90,805.46,46.50
2023-05-22 15:45:46,2023-05-22 16:00:46,0.00,435.10,1679.12,0.57,90.60,805.37,699.60,7.82,65.04,0.00,33.80,49.26,1.82,38.29,51.83,929.66,0.00,0.20,1504.96,1505.12,50.02,805.52,46.48
2023-05-22 16:00:46,2023-05-22 16:15:46,0.00,434.72,1542.81,155.05,90.70,805.06,700.27,5.77,65.28,6.11,33.81,49.27,1.82,38.31,51.82,929.93,1.57,-0.15,1505.34,1505.66,50.00,805.38,46.51
2023-05-22 16:15:46,2023-05-22 16:30:46,0.00,435.06,1868.90,0.57,90.88,804.17,699.38,4.87,65.26,0.00,33.81,49.26,1.82,38.29,51.81,929.86,0.19,-0.12,1503.55,1504.54,49.96,805.16,46.48
2023-05-22 16:30:46,2023-05-22 16:45:46,0.00,432.38,1708.13,0.57,90.76,805.62,699.30,7.73,65.00,0.00,33.81,49.34,1.84,38.37,51.87,932.44,0.00,0.25,1504.95,1505.09,50.04,805.79,46.46
2023-05-22 16:45:46,2023-05-22 17:00:46,0.00,430.17,1534.96,0.57,90.44,803.17,700.51,7.82,64.92,0.00,33.81,49.33,1.83,38.37,51.85,933.27,0.00,0.29,1503.70,1505.86,49.96,805.35,46.52
2023-05-22 17:00:46,2023-05-22 17:15:46,0.00,428.76,1596.53,0.57,90.50,803.89,699.92,7.82,64.91,0.00,33.82,49.33,1.83,38.39,51.87,933.41,0.00,0.32,1503.81,1505.41,50.00,805.49,46.49
2023-05-22 17:15:46,2023-05-22 17:30:46,0.00,427.67,1664.65,0.57,90.61,805.22,699.57,7.82,64.96,0.00,33.81,49.34,1.83,38.39,51.86,933.77,0.00,0.24,1504.75,1504.89,50.03,805.32,46.49
2023-05-22 17:30:46,2023-05-22 17:45:46,0.00,426.92,1523.85,156.08,90.76,804.56,700.05,6.50,65.17,6.03,33.81,49.36,1.82,38.40,51.86,934.36,1.50,-0.02,1504.64,1505.59,49.95,805.54,46.50
2023-05-22 17:45:46,2023-05-22 18:00:46,0.00,427.32,1859.60,0.57,90.83,804.55,700.00,4.28,65.12,0.00,33.81,49.35,1.81,38.38,51.85,933.99,0.23,-0.02,1504.56,1505.30,49.96,805.30,46.50
2023-05-22 18:00:46,2023-05-22 18:15:46,0.00,428.02,1728.18,0.57,90.73,805.51,700.22,7.57,64.98,0.00,33.81,49.34,1.81,38.37,51.85,933.33,0.00,0.25,1505.76,1505.69,50.03,805.47,46.50
2023-05-22 18:15:46,2023-05-22 18:30:46,0.00,428.47,1522.27,0.57,90.70,803.19,699.56,7.83,64.87,0.00,33.80,49.33,1.82,38.35,51.82,933.44,0.00,0.38,1502.77,1504.73,50.04,805.17,46.49
2023-05-22 18:30:46,2023-05-22 18:45:46,0.00,426.68,1629.10,0.57,90.70,807.61,700.20,7.83,64.91,0.00,33.80,49.33,1.83,38.36,51.84,933.26,0.00,0.38,1507.81,1505.84,49.99,805.64,46.50
2023-05-22 18:45:46,2023-05-22 19:00:46,0.00,426.48,1638.53,0.57,90.54,806.19,698.83,7.83,64.99,0.00,33.79,49.33,1.82,38.34,51.82,933.01,0.00,0.28,1505.00,1504.04,49.98,805.20,46.46
2023-05-22 19:00:46,2023-05-22 19:15:46,0.00,428.14,1518.44,98.09,90.63,803.64,699.84,7.50,65.08,4.56,33.80,49.33,1.82,38.32,51.80,933.11,1.36,0.10,1503.49,1504.90,49.93,805.06,46.50
2023-05-22 19:15:46,2023-05-22 19:30:46,0.00,430.78,1837.70,57.75,90.82,804.68,700.35,3.63,65.16,1.77,33.80,49.31,1.83,38.30,51.80,931.82,0.44,0.02,1505.07,1505.52,50.01,805.17,46.52
2023-05-22 19:30:46,2023-05-22 19:45:46,0.00,429.57,1752.95,0.57,90.75,810.52,700.75,7.26,65.16,0.00,33.81,49.27,1.85,38.29,51.81,929.50,0.02,0.16,1511.20,1506.04,50.00,805.29,46.53
2023-05-22 19:45:46,2023-05-22 20:00:46,0.00,431.99,1541.06,0.57,90.57,803.51,699.71,7.83,64.89,0.00,33.81,49.26,1.83,38.26,51.78,930.32,0.00,0.44,1503.15,1504.92,50.04,805.22,46.49
2023-05-22 20:00:46,2023-05-22 20:15:46,0.00,432.92,1685.64,0.57,90.61,803.04,699.89,7.83,64.92,0.00,33.79,49.29,1.82,38.25,51.77,931.09,0.00,0.37,1502.95,1505.13,50.01,805.25,46.50
2023-05-22 20:15:46,2023-05-22 20:30:46,0.00,432.98,1544.96,0.57,90.56,804.50,700.66,7.83,64.99,0.00,33.80,49.27,1.83,38.24,51.77,930.25,0.00,0.31,1505.16,1506.09,49.98,805.44,46.52
2023-05-22 20:30:46,2023-05-22 20:45:46,0.00,433.37,1594.61,0.57,90.54,805.94,699.79,7.83,64.97,0.00,33.80,49.24,1.83,38.22,51.75,928.81,0.00,0.36,1505.73,1504.96,50.02,805.16,46.50
2023-05-22 20:45:46,2023-05-22 21:00:46,0.00,433.80,1667.14,0.57,90.51,803.15,699.10,7.83,65.00,0.00,33.78,49.24,1.84,38.21,51.75,929.04,0.00,0.27,1502.26,1504.51,49.94,805.40,46.47
2023-05-22 21:00:46,2023-05-22 21:15:46,0.00,432.97,1536.06,0.57,90.53,805.18,700.19,7.83,65.02,0.00,33.80,49.25,1.84,38.23,51.76,929.18,0.00,0.22,1505.36,1505.41,49.98,805.22,46.51
2023-05-22 21:15:46,2023-05-22 21:30:46,0.00,431.31,1591.97,154.44,90.74,806.81,699.87,5.69,65.23,6.05,33.80,49.23,1.84,38.24,51.78,928.78,1.54,0.03,1506.67,1504.99,50.00,805.13,46.50
2023-05-22 21:30:46,2023-05-22 21:45:46,0.00,431.25,1848.70,0.58,90.86,805.14,699.86,4.93,65.20,0.00,33.79,49.27,1.82,38.27,51.78,930.43,0.17,-0.05,1505.01,1505.17,50.09,805.31,46.50
2023-05-22 21:45:46,2023-05-22 22:00:46,0.00,430.28,1646.71,0.57,90.52,805.92,700.58,7.75,64.92,0.00,33.79,49.27,1.84,38.27,51.79,930.16,0.00,0.41,1506.48,1506.13,50.00,805.56,46.51
2023-05-22 22:00:46,2023-05-22 22:15:46,0.00,429.66,1626.19,0.57,90.55,805.61,700.32,7.83,64.90,0.00,33.80,49.27,1.85,38.27,51.79,930.63,0.00,0.33,1505.94,1505.80,50.01,805.48,46.51
2023-05-22 22:15:46,2023-05-22 22:30:46,0.00,428.31,1525.11,0.57,90.55,804.50,699.86,7.83,64.91,0.00,33.80,49.29,1.88,38.29,51.80,931.40,0.00,0.32,1504.37,1505.27,49.99,805.40,46.49
2023-05-22 22:30:46,2023-05-22 22:45:46,0.00,427.36,1652.06,0.57,90.66,806.54,699.93,7.83,64.94,0.00,33.79,49.28,1.91,38.30,51.80,931.16,0.00,0.31,1506.46,1505.33,50.03,805.39,46.50
2023-05-22 22:45:46,2023-05-22 23:00:46,0.00,427.81,1613.93,0.57,90.67,802.84,700.31,7.83,64.98,0.00,33.79,49.30,1.94,38.30,51.79,932.10,0.00,0.20,1503.13,1505.67,49.97,805.36,46.51
2023-05-22 23:00:46,2023-05-22 23:15:46,0.00,427.17,1528.57,0.58,90.70,807.20,700.60,7.83,65.06,0.00,33.80,49.29,2.02,38.29,51.80,930.94,0.00,0.19,1507.79,1505.94,49.99,805.35,46.52
2023-05-22 23:15:46,2023-05-22 23:30:46,0.00,429.11,1663.69,0.57,90.67,807.66,700.61,7.83,65.12,0.00,33.80,49.25,2.06,38.26,51.80,928.56,0.00,0.17,1508.26,1505.84,49.95,805.23,46.53
2023-05-22 23:30:46,2023-05-22 23:45:46,0.00,434.56,1599.39,0.57,90.76,802.94,700.15,7.83,65.11,0.00,33.78,49.21,2.07,38.18,51.74,927.43,0.00,0.08,1503.13,1505.25,50.01,805.13,46.51
2023-05-22 23:45:46,2023-05-23 00:00:46,0.00,436.80,1427.31,0.57,90.83,802.17,552.38,7.83,63.97,0.00,33.61,39.89,1.82,36.28,50.47,797.67,0.00,0.33,1354.57,1343.12,50.20,790.74,35.04
2023-05-23 00:00:46,2023-05-23 00:15:46,0.00,238.88,589.50,0.57,54.41,492.55,0.74,7.79,34.89,0.00,19.40,0.00,0.52,18.30,27.20,80.16,0.00,1.70,493.25,471.92,31.13,471.19,0.00
2023-05-23 00:15:46,2023-05-23 00:30:46,0.00,189.24,418.23,0.57,13.38,0.44,0.39,7.75,8.93,0.00,0.00,0.00,0.00,1.61,0.14,8.49,0.00,2.31,0.86,0.39,4.60,0.00,0.00
2023-05-23 00:30:46,2023-05-23 00:45:46,0.00,462.17,884.80,0.57,29.20,0.40,0.38,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.04,0.00,2.01,0.81,0.38,5.10,0.00,0.00
2023-05-23 00:45:46,2023-05-23 01:00:46,0.00,462.12,881.91,0.57,29.18,0.49,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,18.74,0.00,2.00,0.88,0.40,5.18,0.00,0.00
2023-05-23 01:00:46,2023-05-23 01:15:46,0.00,462.51,870.07,0.58,28.96,0.43,0.38,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,21.59,0.00,1.99,0.82,0.39,5.46,0.00,0.00
2023-05-23 01:15:46,2023-05-23 01:30:46,0.00,469.47,882.71,0.57,28.93,0.44,0.38,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,23.44,0.00,1.98,0.82,0.38,5.29,0.00,0.00
2023-05-23 01:30:46,2023-05-23 01:45:46,0.00,537.22,881.06,0.57,28.89,0.43,0.42,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,24.62,0.00,1.97,0.88,0.42,5.50,0.00,0.00
2023-05-23 01:45:46,2023-05-23 02:00:46,0.00,647.68,880.19,0.57,28.93,0.39,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,25.39,0.00,1.96,0.77,0.40,5.72,0.00,0.00
2023-05-23 02:00:46,2023-05-23 02:15:46,0.00,723.60,878.33,0.57,28.87,0.45,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.51,0.14,25.66,0.00,1.95,0.84,0.40,5.78,0.00,0.00
2023-05-23 02:15:46,2023-05-23 02:30:46,0.00,782.55,878.62,135.83,29.05,0.44,0.36,5.68,20.00,5.83,0.00,0.00,0.00,0.50,0.14,25.85,1.57,1.87,0.81,0.36,5.91,0.00,0.00
2023-05-23 02:30:46,2023-05-23 02:45:46,0.00,825.57,877.92,0.57,29.82,0.42,0.44,2.74,20.00,0.00,0.00,0.00,0.00,0.50,0.14,25.60,0.22,2.00,0.89,0.44,5.97,0.00,0.00
2023-05-23 02:45:46,2023-05-23 03:00:46,0.00,858.68,876.99,0.57,29.83,0.40,0.40,4.09,20.00,0.00,0.00,0.00,0.00,0.50,0.14,25.31,0.00,2.01,0.79,0.40,5.90,0.00,0.00
2023-05-23 03:00:46,2023-05-23 03:15:46,0.00,896.73,875.83,0.57,30.02,0.48,0.41,5.45,20.00,0.00,0.00,0.00,0.00,0.51,0.14,24.89,0.00,2.01,0.90,0.40,6.08,0.00,0.00
2023-05-23 03:15:46,2023-05-23 03:30:46,0.00,958.80,874.52,0.57,29.12,0.47,0.40,6.79,20.00,0.00,0.00,0.00,0.00,0.50,0.14,24.33,0.05,2.01,0.85,0.40,6.10,0.00,0.00
2023-05-23 03:30:46,2023-05-23 03:45:46,0.00,1037.37,872.10,134.55,29.16,0.51,0.35,5.07,20.00,6.01,0.00,0.00,0.00,0.50,0.14,23.64,1.49,2.04,0.87,0.35,6.23,0.00,0.00
2023-05-23 03:45:46,2023-05-23 04:00:46,0.00,1112.25,870.60,0.57,29.85,0.41,0.40,2.89,20.00,0.00,0.00,0.00,0.00,0.51,0.14,22.99,0.14,2.02,0.80,0.40,6.13,0.00,0.00
2023-05-23 04:00:46,2023-05-23 04:15:46,0.00,1212.92,869.28,0.57,29.81,0.46,0.38,4.24,20.00,0.00,0.00,0.00,0.00,0.50,0.14,22.22,0.00,2.01,0.86,0.38,6.13,0.00,0.00
2023-05-23 04:15:46,2023-05-23 04:30:46,0.00,1288.80,868.23,0.55,30.01,0.40,0.41,5.60,20.00,0.00,0.00,0.00,0.00,0.50,0.14,21.56,0.00,2.01,0.86,0.39,6.15,0.00,0.00
2023-05-23 04:30:46,2023-05-23 04:45:46,0.00,1373.99,866.50,0.57,29.02,0.42,0.41,6.93,20.00,0.00,0.00,0.00,0.00,0.50,0.14,20.94,0.00,2.01,0.86,0.41,6.13,0.00,0.00
2023-05-23 04:45:46,2023-05-23 05:00:46,0.00,1457.67,866.52,0.58,28.11,0.42,0.37,7.76,20.00,0.00,0.00,0.00,0.00,0.50,0.14,20.28,0.00,2.00,0.81,0.38,6.19,0.00,0.00
2023-05-23 05:00:46,2023-05-23 05:15:46,0.00,1532.01,865.57,0.58,28.25,0.45,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,19.70,0.53,2.01,0.85,0.40,6.21,0.00,0.00
2023-05-23 05:15:46,2023-05-23 05:30:46,0.00,1599.45,863.47,141.44,29.50,0.43,0.41,4.30,20.00,5.17,0.00,0.00,0.00,0.51,0.14,19.12,1.07,2.05,0.82,0.40,6.23,0.00,0.00
2023-05-23 05:30:46,2023-05-23 05:45:46,0.00,1677.68,864.23,0.57,29.80,0.48,0.36,3.09,20.00,0.00,0.00,0.00,0.00,0.51,0.14,18.58,0.09,2.01,0.87,0.37,6.31,0.00,0.00
2023-05-23 05:45:46,2023-05-23 06:00:46,0.00,1745.67,863.12,0.57,29.84,0.46,0.35,4.44,20.00,0.00,0.00,0.00,0.00,0.51,0.14,18.05,0.00,2.00,0.84,0.35,6.30,0.00,0.00
2023-05-23 06:00:46,2023-05-23 06:15:46,0.00,1811.25,861.71,0.57,30.00,0.46,0.39,5.80,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.64,0.00,2.00,0.80,0.39,6.36,0.00,0.00
2023-05-23 06:15:46,2023-05-23 06:30:46,0.00,1866.96,861.49,0.57,28.78,0.41,0.38,7.13,20.00,0.00,0.00,0.00,0.00,0.50,0.14,17.26,0.00,2.00,0.79,0.38,6.36,0.00,0.00
2023-05-23 06:30:46,2023-05-23 06:45:46,0.00,1924.94,859.27,0.57,28.10,0.41,0.40,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,16.82,0.00,2.00,0.79,0.40,6.36,0.00,0.00
2023-05-23 06:45:46,2023-05-23 07:00:46,0.00,1978.41,858.74,28.64,28.31,0.39,0.41,7.72,20.00,1.74,0.00,0.00,0.00,0.50,0.14,16.55,1.19,2.00,0.83,0.41,6.43,0.00,0.00
2023-05-23 07:00:46,2023-05-23 07:15:46,0.00,2000.00,858.72,106.72,29.86,0.38,0.36,2.54,20.00,4.28,0.00,0.00,0.00,0.50,0.14,16.16,0.53,2.02,0.74,0.36,6.43,0.00,0.00
2023-05-23 07:15:46,2023-05-23 07:30:46,0.00,2000.00,859.43,0.57,29.77,0.45,0.40,3.56,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.85,0.03,1.99,0.86,0.40,6.52,0.00,0.00
2023-05-23 07:30:46,2023-05-23 07:45:46,0.00,2000.00,860.75,0.57,29.87,0.42,0.38,4.91,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.55,0.00,1.99,0.79,0.38,6.53,0.00,0.00
2023-05-23 07:45:46,2023-05-23 08:00:46,0.00,2000.00,861.15,0.55,29.69,0.44,0.40,6.26,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.36,0.00,1.99,0.83,0.40,6.47,0.00,0.00
2023-05-23 08:00:46,2023-05-23 08:15:46,0.00,2000.00,860.66,0.57,28.38,0.50,0.35,7.50,20.00,0.00,0.00,0.00,0.00,0.50,0.14,15.07,0.00,2.00,0.84,0.35,6.47,0.00,0.00
2023-05-23 08:15:46,2023-05-23 08:30:46,0.00,2000.00,860.89,141.61,29.05,0.41,0.37,5.41,20.00,5.26,0.00,0.00,0.00,0.50,0.14,14.90,1.58,2.05,0.79,0.37,6.51,0.00,0.00
2023-05-23 08:30:46,2023-05-23 08:45:46,0.00,2000.00,860.13,0.57,29.82,0.47,0.41,2.82,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.62,0.17,2.01,0.86,0.42,6.63,0.00,0.00
2023-05-23 08:45:46,2023-05-23 09:00:46,0.00,2000.00,859.84,0.57,29.79,0.45,0.40,4.17,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.43,0.00,2.00,0.82,0.39,6.54,0.00,0.00
2023-05-23 09:00:46,2023-05-23 09:15:46,0.00,2000.00,860.38,0.57,29.99,0.46,0.36,5.52,20.00,0.00,0.00,0.00,0.00,0.50,0.14,14.29,0.00,2.00,0.83,0.36,6.55,0.00,0.00
2023-05-23 09:15:46,2023-05-23 09:30:46,0.00,2000.00,861.22,0.57,29.04,0.46,0.38,6.87,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.98,0.26,1.99,0.84,0.38,6.52,0.00,0.00
2023-05-23 09:30:46,2023-05-23 09:45:46,0.00,2000.00,863.21,139.51,29.30,0.47,0.39,4.67,20.00,5.35,0.00,0.00,0.00,0.50,0.14,13.96,1.40,2.05,0.86,0.36,6.51,0.00,0.00
2023-05-23 09:45:46,2023-05-23 10:00:46,0.00,2000.00,865.09,0.58,29.87,0.44,0.41,2.99,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.87,0.14,2.02,0.85,0.40,6.58,0.00,0.00
2023-05-23 10:00:46,2023-05-23 10:15:46,0.00,2000.00,865.10,0.57,29.83,0.41,0.38,4.34,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.56,0.00,2.01,0.82,0.38,6.72,0.00,0.00
2023-05-23 10:15:46,2023-05-23 10:30:46,0.00,2000.00,866.06,0.57,29.96,0.39,0.43,5.69,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.54,0.00,1.99,0.78,0.44,6.52,0.00,0.00
2023-05-23 10:30:46,2023-05-23 10:45:46,0.00,2000.00,867.87,0.57,28.82,0.44,0.41,7.03,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.47,0.57,1.98,0.82,0.41,6.54,0.00,0.00
2023-05-23 10:45:46,2023-05-23 11:00:46,0.00,2000.00,867.33,137.44,29.13,0.44,0.42,4.17,20.00,5.62,0.00,0.00,0.00,0.50,0.14,13.17,1.13,1.96,0.87,0.41,6.62,0.00,0.00
2023-05-23 11:00:46,2023-05-23 11:15:46,0.00,2000.00,867.41,0.57,29.85,0.50,0.40,3.11,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.07,0.11,2.04,0.90,0.40,6.62,0.00,0.00
2023-05-23 11:15:46,2023-05-23 11:30:46,0.00,2000.00,868.16,0.57,29.92,0.42,0.46,4.46,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.07,0.00,2.04,0.88,0.46,6.67,0.00,0.00
2023-05-23 11:30:46,2023-05-23 11:45:46,0.00,2000.00,868.46,0.57,30.08,0.44,0.39,5.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,13.00,0.00,2.04,0.83,0.39,6.65,0.00,0.00
2023-05-23 11:45:46,2023-05-23 12:00:46,0.00,2000.00,869.50,0.57,28.80,0.42,0.41,7.16,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.73,0.26,2.03,0.83,0.41,6.60,0.00,0.00
2023-05-23 12:00:46,2023-05-23 12:15:46,0.00,2000.00,870.28,141.24,29.02,0.44,0.40,4.86,20.00,5.16,0.00,0.00,0.00,0.50,0.14,12.63,1.48,1.98,0.84,0.40,6.63,0.00,0.00
2023-05-23 12:15:46,2023-05-23 12:30:46,0.00,2000.00,870.82,0.58,29.90,0.45,0.40,2.94,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.60,0.17,2.05,0.86,0.40,6.78,0.00,0.00
2023-05-23 12:30:46,2023-05-23 12:45:46,0.00,2000.00,872.33,0.57,29.89,0.38,0.45,4.30,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.56,0.00,2.05,0.84,0.45,6.70,0.00,0.00
2023-05-23 12:45:46,2023-05-23 13:00:46,0.00,2000.00,873.03,0.57,30.15,0.41,0.42,5.66,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.34,0.00,2.05,0.83,0.42,6.70,0.00,0.00
2023-05-23 13:00:46,2023-05-23 13:15:46,0.00,2000.00,874.05,0.57,29.05,0.46,0.42,7.00,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.22,0.00,2.05,0.86,0.41,6.64,0.00,0.00
2023-05-23 13:15:46,2023-05-23 13:30:46,0.00,2000.00,873.13,0.57,28.24,0.37,0.36,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.13,0.00,2.05,0.74,0.37,6.61,0.00,0.00
2023-05-23 13:30:46,2023-05-23 13:45:46,0.00,2000.00,871.90,137.06,29.00,0.47,0.41,5.66,20.00,5.83,0.00,0.00,0.00,0.50,0.14,12.13,1.53,2.07,0.86,0.41,6.71,0.00,0.00
2023-05-23 13:45:46,2023-05-23 14:00:46,0.00,2000.00,872.13,0.57,29.94,0.43,0.41,2.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,12.10,0.20,2.06,0.84,0.41,6.67,0.00,0.00
2023-05-23 14:00:46,2023-05-23 14:15:46,0.00,2000.00,871.89,0.57,29.93,0.44,0.39,4.12,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.96,0.00,2.06,0.85,0.40,6.82,0.00,0.00
2023-05-23 14:15:46,2023-05-23 14:30:46,0.00,2000.00,872.16,0.57,30.17,0.47,0.48,5.48,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.73,0.00,2.06,0.95,0.48,6.65,0.00,0.00
2023-05-23 14:30:46,2023-05-23 14:45:46,0.00,2000.00,873.78,0.57,29.22,0.45,0.39,6.84,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.68,0.00,2.05,0.82,0.40,6.62,0.00,0.00
2023-05-23 14:45:46,2023-05-23 15:00:46,0.00,2000.00,873.96,0.57,28.31,0.41,0.35,7.74,20.00,0.00,0.00,0.00,0.00,0.51,0.14,11.66,0.00,2.05,0.77,0.35,6.57,0.00,0.00
2023-05-23 15:00:46,2023-05-23 15:15:46,0.00,2000.00,875.11,0.57,28.26,0.45,0.36,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.65,0.00,2.04,0.84,0.36,6.68,0.00,0.00
2023-05-23 15:15:46,2023-05-23 15:30:46,0.00,2000.00,878.22,93.63,28.62,0.43,0.41,7.42,20.00,4.35,0.00,0.00,0.00,0.50,0.14,11.42,1.17,2.07,0.83,0.41,6.83,0.00,0.00
2023-05-23 15:30:46,2023-05-23 15:45:46,0.00,1064.80,1111.58,42.26,82.42,593.78,2.72,3.41,54.51,1.65,14.31,0.00,0.68,13.87,19.67,44.59,0.37,1.36,596.52,325.06,41.27,322.34,0.00
2023-05-23 15:45:46,2023-05-23 16:00:46,0.00,0.56,1314.44,0.57,89.79,803.40,37.85,7.10,59.61,0.00,32.80,10.11,0.94,30.95,45.86,171.45,0.02,1.29,841.25,849.53,49.88,811.68,0.00
2023-05-23 16:00:46,2023-05-23 16:15:46,0.00,586.52,1480.01,0.57,90.31,809.83,673.42,7.83,64.56,0.00,33.58,47.61,1.89,37.56,51.22,878.48,0.00,0.59,1483.29,1482.33,49.94,808.91,43.00
2023-05-23 16:15:46,2023-05-23 16:30:46,0.00,496.08,1614.55,0.57,90.52,804.93,700.24,7.83,64.84,0.00,33.66,48.84,1.91,37.92,51.51,911.26,0.00,0.56,1505.14,1505.72,50.03,805.48,46.51
2023-05-23 16:30:46,2023-05-23 16:45:46,0.00,491.05,1636.06,40.87,90.23,805.40,699.67,7.75,65.01,1.77,33.68,48.84,1.92,37.92,51.55,911.18,1.22,0.32,1505.07,1505.42,49.98,805.74,46.48
2023-05-23 16:45:46,2023-05-23 17:00:46,0.00,481.91,1653.70,112.37,90.58,806.77,699.14,3.57,65.14,4.40,33.72,48.88,1.94,37.99,51.63,913.30,0.51,0.19,1505.97,1505.01,49.99,805.87,46.45
2023-05-23 17:00:46,2023-05-23 17:15:46,0.00,483.26,1777.77,0.58,90.33,801.32,699.87,7.04,64.94,0.00,33.73,48.90,1.95,37.95,51.59,913.80,0.03,0.43,1501.19,1504.96,50.03,805.09,46.50
2023-05-23 17:15:46,2023-05-23 17:30:46,0.00,479.04,1556.27,0.57,90.30,809.32,700.04,7.83,64.95,0.00,33.74,48.91,1.98,37.99,51.66,913.58,0.00,0.50,1509.34,1505.56,50.00,805.52,46.50
2023-05-23 17:30:46,2023-05-23 17:45:46,0.00,474.96,1582.04,0.57,90.34,805.63,699.43,7.83,64.90,0.00,33.76,48.92,1.99,38.02,51.67,914.60,0.00,0.54,1505.04,1505.18,49.99,805.75,46.47
2023-05-23 17:45:46,2023-05-23 18:00:46,0.00,473.54,1667.82,0.57,90.35,802.35,699.42,7.83,64.91,0.00,33.77,48.98,2.00,38.03,51.66,917.13,0.00,0.46,1501.78,1504.79,49.99,805.37,46.48
2023-05-23 18:00:46,2023-05-23 18:15:46,0.00,468.78,1543.54,0.57,90.35,807.63,700.73,7.83,65.02,0.00,33.77,48.97,2.02,38.07,51.70,916.62,0.00,0.39,1508.36,1505.59,50.00,804.86,46.54
2023-05-23 18:15:46,2023-05-23 18:30:46,0.00,468.69,1587.83,0.57,90.22,805.36,700.35,7.83,64.97,0.00,33.78,49.01,2.03,38.07,51.70,918.22,0.00,0.43,1505.73,1505.91,50.01,805.57,46.51
2023-05-23 18:30:46,2023-05-23 18:45:46,0.00,465.54,1662.62,0.57,90.64,803.17,699.77,7.83,65.00,0.00,33.79,49.00,2.04,38.08,51.71,918.65,0.00,0.35,1502.97,1504.90,50.07,805.13,46.50
2023-05-23 18:45:46,2023-05-23 19:00:46,0.00,464.18,1537.68,0.57,90.31,805.72,700.67,7.83,65.07,0.00,33.78,49.04,2.06,38.12,51.72,919.68,0.00,0.29,1506.38,1505.96,49.98,805.29,46.53
2023-05-23 19:00:46,2023-05-23 19:15:46,0.00,462.88,1586.74,0.58,90.50,801.51,699.17,7.83,65.00,0.00,33.78,49.04,2.06,38.12,51.72,920.44,0.00,0.34,1500.71,1504.70,50.00,805.53,46.47
2023-05-23 19:15:46,2023-05-23 19:30:46,0.00,462.33,1669.27,0.57,90.39,809.11,700.79,7.83,65.14,0.00,33.79,49.02,2.09,38.09,51.74,918.04,0.00,0.25,1509.91,1506.02,49.99,805.23,46.53
2023-05-23 19:30:46,2023-05-23 19:45:46,0.00,464.37,1530.24,0.57,90.55,802.80,700.03,7.83,65.08,0.00,33.78,49.01,2.12,38.07,51.70,918.64,0.00,0.21,1502.82,1505.27,49.98,805.24,46.51
2023-05-23 19:45:46,2023-05-23 20:00:46,0.00,462.10,1599.35,0.57,90.50,803.86,699.70,7.83,65.12,0.00,33.78,49.05,2.15,38.09,51.70,920.06,0.00,0.23,1503.58,1504.80,49.94,805.10,46.50
2023-05-23 20:00:46,2023-05-23 20:15:46,0.00,458.54,1663.86,0.57,90.67,808.73,700.29,7.83,65.24,0.00,33.79,49.03,2.19,38.13,51.75,919.27,0.00,0.14,1509.04,1505.96,50.09,805.70,46.50
2023-05-23 20:15:46,2023-05-23 20:30:46,0.00,457.93,1511.50,0.57,90.59,803.24,699.18,7.83,65.22,0.00,33.79,49.07,2.25,38.14,51.75,921.39,0.00,0.08,1502.39,1504.49,50.04,805.30,46.47
2023-05-23 20:30:46,2023-05-23 20:45:46,0.00,456.34,1648.86,0.57,90.61,805.91,699.94,7.83,65.30,0.00,33.81,49.08,2.33,38.17,51.78,921.63,0.00,0.09,1505.82,1505.33,49.94,805.39,46.50
2023-05-23 20:45:46,2023-05-23 21:00:46,0.00,454.06,1620.28,0.57,90.91,806.45,700.17,7.83,65.41,0.00,33.81,49.08,2.41,38.17,51.77,921.37,0.00,-0.03,1506.61,1505.48,50.01,805.32,46.51
2023-05-23 21:00:46,2023-05-23 21:15:46,0.00,453.57,1526.49,153.68,90.95,803.72,699.90,6.26,65.66,6.70,33.80,49.10,2.50,38.19,51.78,922.61,1.48,-0.33,1503.61,1505.26,49.93,805.36,46.50
2023-05-23 21:15:46,2023-05-23 21:30:46,0.00,453.58,1868.82,0.57,91.36,803.87,701.02,4.48,65.67,0.00,33.81,49.10,2.61,38.21,51.79,922.65,0.22,-0.38,1504.90,1506.57,50.01,805.56,46.53
2023-05-23 21:30:46,2023-05-23 21:45:46,0.00,450.39,1726.28,0.57,91.19,809.55,700.37,7.64,65.57,0.00,33.80,49.05,2.74,38.21,51.80,920.47,0.00,-0.04,1509.92,1505.62,50.00,805.25,46.52
2023-05-23 21:45:46,2023-05-23 22:00:46,0.00,450.93,1517.43,0.57,91.18,804.51,700.09,7.83,65.50,0.00,33.79,49.08,2.84,38.22,51.80,922.15,0.00,0.08,1504.61,1505.43,50.00,805.33,46.50
2023-05-23 22:00:46,2023-05-23 22:15:46,0.00,450.57,1627.74,0.57,91.25,804.22,699.56,7.83,65.64,0.00,33.79,49.10,2.97,38.23,51.80,922.64,0.00,0.04,1503.80,1504.73,49.97,805.17,46.49
2023-05-23 22:15:46,2023-05-23 22:30:46,0.00,450.08,1631.10,0.58,91.41,804.41,700.14,7.83,65.80,0.00,33.80,49.11,3.10,38.25,51.80,922.94,0.00,-0.11,1504.56,1505.44,50.01,805.29,46.51
2023-05-23 22:30:46,2023-05-23 22:45:46,0.00,447.63,1414.42,0.57,91.55,806.66,558.45,7.83,64.74,0.00,33.63,40.27,2.89,36.43,50.59,800.27,0.00,0.13,1365.10,1349.54,50.26,791.09,35.45
2023-05-23 22:45:46,2023-05-23 23:00:46,0.00,248.47,631.00,0.57,55.49,500.47,0.88,7.79,35.79,0.00,19.70,0.00,1.00,18.42,27.64,82.23,0.00,1.60,501.33,478.71,31.91,477.83,0.00
2023-05-23 23:00:46,2023-05-23 23:15:46,0.00,181.40,364.84,0.57,11.98,0.40,16.37,7.72,8.07,0.00,0.00,0.00,0.00,7.76,0.14,16.47,0.00,2.33,16.79,16.37,5.69,0.00,0.00
2023-05-23 23:15:46,2023-05-23 23:30:46,0.00,526.70,863.88,0.57,29.37,0.43,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.52,0.14,8.19,0.00,2.04,0.80,0.40,5.25,0.00,0.00
2023-05-23 23:30:46,2023-05-23 23:45:46,0.00,692.78,836.14,0.57,29.24,0.45,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.52,0.14,7.65,0.00,2.02,0.86,0.40,5.56,0.00,0.00
2023-05-23 23:45:46,2023-05-24 00:00:46,0.00,1091.03,843.61,0.58,29.05,0.40,0.42,7.78,20.00,0.00,0.00,0.00,0.00,0.52,0.14,7.76,0.00,2.02,0.83,0.43,5.47,0.00,0.00
2023-05-24 00:00:46,2023-05-24 00:15:46,0.00,1706.17,849.64,0.57,28.94,0.42,1.61,7.78,20.00,0.00,0.00,0.00,0.00,0.52,0.14,8.14,0.00,2.01,2.03,1.61,5.20,0.00,0.00
2023-05-24 00:15:46,2023-05-24 00:30:46,0.00,2000.00,918.74,134.23,29.57,0.37,0.41,6.48,20.00,5.92,0.00,0.00,0.00,0.51,0.14,9.51,1.50,2.12,0.80,0.41,5.25,0.00,0.00
2023-05-24 00:30:46,2023-05-24 00:45:46,0.00,2000.00,858.08,0.57,29.82,0.47,0.46,2.58,20.00,0.00,0.00,0.00,0.00,0.51,0.14,10.43,0.32,2.04,0.90,0.46,5.79,0.00,0.00
2023-05-24 00:45:46,2023-05-24 01:00:46,0.00,2000.00,859.50,0.57,29.73,0.44,0.38,3.92,20.00,0.00,0.00,0.00,0.00,0.51,0.14,11.00,0.01,1.99,0.84,0.38,5.40,0.00,0.00
2023-05-24 01:00:46,2023-05-24 01:15:46,0.00,2000.00,864.80,0.58,29.92,0.45,0.41,5.27,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.38,0.00,1.98,0.88,0.42,4.82,0.00,0.00
2023-05-24 01:15:46,2023-05-24 01:30:46,0.00,2000.00,878.62,0.57,29.26,0.45,0.40,6.61,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.66,0.00,1.98,0.85,0.40,4.54,0.00,0.00
2023-05-24 01:30:46,2023-05-24 01:45:46,0.00,2000.00,895.63,0.57,28.09,0.45,0.41,7.67,20.00,0.00,0.00,0.00,0.00,0.50,0.14,11.97,0.00,1.96,0.87,0.41,4.21,0.00,0.00
2023-05-24 01:45:46,2023-05-24 02:00:46,0.00,1989.21,951.98,93.85,28.29,0.45,0.41,7.42,20.00,4.21,0.00,0.00,0.00,0.50,0.14,12.12,1.33,1.93,0.86,0.41,4.23,0.00,0.00
2023-05-24 02:00:46,2023-05-24 02:15:46,0.00,1896.35,938.66,44.28,29.72,0.47,0.41,2.38,20.00,1.46,0.00,0.00,0.00,0.50,0.14,12.13,0.44,1.98,0.87,0.41,4.27,0.00,0.00
