From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-27 01:15:46,2023-05-27 01:30:46,0.00,424.41,1525.78,0.57,91.46,802.90,699.48,7.83,65.69,0.00,33.79,49.21,3.20,38.33,51.84,928.02,0.00,0.09,1502.42,1504.53,49.94,805.05,46.49
2023-05-27 01:30:46,2023-05-27 01:45:46,0.00,424.75,1610.82,19.97,91.16,802.26,699.74,7.80,65.80,0.82,33.80,49.25,3.20,38.35,51.85,929.76,1.10,-0.04,1502.02,1505.51,49.92,805.77,46.48
2023-05-27 01:45:46,2023-05-27 02:00:46,0.00,420.56,1760.09,133.46,91.87,810.32,700.67,3.60,66.07,5.34,33.81,49.23,3.26,38.39,51.90,927.97,0.38,-0.30,1510.99,1505.88,49.97,805.21,46.53
2023-05-27 02:00:46,2023-05-27 02:15:46,0.00,421.64,1744.54,0.57,91.66,803.09,698.95,6.97,65.92,0.00,33.81,49.27,3.41,38.40,51.89,930.54,0.00,-0.12,1502.06,1504.49,50.02,805.53,46.46
2023-05-27 02:15:46,2023-05-27 02:30:46,0.00,421.01,1562.82,0.57,91.67,803.15,700.07,7.83,65.82,0.00,33.82,49.27,3.51,38.41,51.90,930.31,0.00,0.21,1503.22,1505.72,50.04,805.66,46.49
2023-05-27 02:30:46,2023-05-27 02:45:46,0.00,419.62,1675.45,0.57,91.76,804.14,699.99,7.83,65.98,0.00,33.81,49.29,3.71,38.42,51.91,931.05,0.00,0.09,1504.13,1505.83,49.95,805.83,46.49
2023-05-27 02:45:46,2023-05-27 03:00:46,0.00,417.37,1437.06,0.57,91.96,808.00,558.07,7.83,64.98,0.00,33.66,40.38,3.49,36.62,50.70,806.58,0.00,0.22,1366.08,1349.97,50.26,791.90,35.44
2023-05-27 03:00:46,2023-05-27 03:15:46,0.00,218.87,619.37,0.58,55.38,500.78,0.51,7.79,35.79,0.00,19.71,0.00,1.21,18.50,27.67,82.33,0.00,1.72,501.20,478.35,31.39,477.83,0.00
2023-05-27 03:15:46,2023-05-27 03:30:46,0.00,0.00,0.63,0.57,0.05,0.41,0.41,7.68,0.00,0.00,0.00,0.00,0.00,2.18,0.15,8.05,0.00,2.40,0.85,0.40,4.21,0.00,0.00
2023-05-27 03:30:46,2023-05-27 03:45:46,0.00,34.60,107.60,0.57,3.18,0.48,0.37,7.62,2.09,0.00,0.00,0.00,0.00,2.24,0.14,8.97,0.00,2.35,0.86,0.36,4.83,0.00,0.00
2023-05-27 03:45:46,2023-05-27 04:00:46,0.00,458.80,869.43,140.56,29.50,0.41,0.41,6.41,20.00,5.15,0.00,0.00,0.00,0.51,0.14,7.36,1.46,2.04,0.78,0.42,5.14,0.00,0.00
2023-05-27 04:00:46,2023-05-27 04:15:46,0.00,464.28,875.47,0.57,29.73,0.48,0.45,2.61,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.18,0.22,2.00,0.89,0.45,5.11,0.00,0.00
2023-05-27 04:15:46,2023-05-27 04:30:46,0.00,612.43,877.73,0.57,29.65,0.41,0.37,3.95,20.00,0.00,0.00,0.00,0.00,0.51,0.14,7.35,0.00,1.98,0.81,0.37,5.10,0.00,0.00
2023-05-27 04:30:46,2023-05-27 04:45:46,0.00,859.14,875.30,0.57,29.77,0.43,0.38,5.29,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.46,0.00,1.96,0.82,0.38,4.95,0.00,0.00
2023-05-27 04:45:46,2023-05-27 05:00:46,0.00,1148.22,876.33,0.57,29.08,0.47,0.41,6.63,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.46,0.00,1.95,0.87,0.41,4.99,0.00,0.00
2023-05-27 05:00:46,2023-05-27 05:15:46,0.00,1302.73,883.05,0.57,27.95,0.45,0.40,7.68,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.94,0.86,0.39,4.86,0.00,0.00
2023-05-27 05:15:46,2023-05-27 05:30:46,0.00,1344.90,879.31,0.57,27.91,0.45,0.42,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.48,0.00,1.91,0.86,0.42,4.98,0.00,0.00
2023-05-27 05:30:46,2023-05-27 05:45:46,0.00,1359.03,877.51,0.57,27.99,0.44,0.41,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.66,0.00,1.90,0.85,0.41,4.89,0.00,0.00
2023-05-27 05:45:46,2023-05-27 06:00:46,0.00,1371.95,875.39,0.57,27.98,0.48,0.40,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,7.95,0.00,1.88,0.89,0.40,4.93,0.00,0.00
2023-05-27 06:00:46,2023-05-27 06:15:46,0.00,1338.16,874.96,0.57,28.03,0.43,0.39,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,8.24,0.00,1.86,0.85,0.39,4.89,0.00,0.00
2023-05-27 06:15:46,2023-05-27 06:30:46,0.00,1312.56,873.94,0.57,28.01,0.43,0.41,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,8.47,0.00,1.82,0.84,0.41,4.93,0.00,0.00
2023-05-27 06:30:46,2023-05-27 06:45:46,0.00,1280.94,871.78,0.57,27.97,0.45,0.43,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,8.87,0.00,1.80,0.89,0.43,4.94,0.00,0.00
2023-05-27 06:45:46,2023-05-27 07:00:46,0.00,1251.36,871.47,0.57,27.98,0.41,0.41,7.78,20.00,0.00,0.00,0.00,0.00,0.50,0.14,8.97,0.00,1.78,0.82,0.41,4.95,0.00,0.00
2023-05-27 07:00:46,2023-05-27 07:15:46,0.00,1237.25,870.18,0.57,28.00,0.46,0.39,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.30,0.00,1.79,0.84,0.39,4.96,0.00,0.00
2023-05-27 07:15:46,2023-05-27 07:30:46,0.00,1205.05,868.95,0.57,28.06,0.51,0.35,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.36,0.00,1.81,0.89,0.35,4.93,0.00,0.00
2023-05-27 07:30:46,2023-05-27 07:45:46,0.00,1177.96,869.81,0.57,28.00,0.44,0.45,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.36,0.00,1.78,0.87,0.44,4.96,0.00,0.00
2023-05-27 07:45:46,2023-05-27 08:00:46,0.00,1173.89,869.47,0.57,28.03,0.45,0.46,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.49,0.00,1.77,0.97,0.46,5.05,0.00,0.00
2023-05-27 08:00:46,2023-05-27 08:15:46,0.00,1150.68,869.13,0.58,27.98,0.41,0.42,7.77,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.62,0.00,1.76,0.86,0.42,5.07,0.00,0.00
2023-05-27 08:15:46,2023-05-27 08:30:46,0.00,1128.41,868.50,137.95,28.02,0.43,0.43,6.77,20.00,5.15,0.00,0.00,0.00,0.50,0.14,9.75,1.46,1.66,0.84,0.43,5.09,0.00,0.00
2023-05-27 08:30:46,2023-05-27 08:45:46,0.00,1103.70,867.27,0.57,29.32,0.49,0.43,2.49,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.74,0.29,1.89,0.90,0.43,5.02,0.00,0.00
2023-05-27 08:45:46,2023-05-27 09:00:46,0.00,1080.11,865.83,0.58,29.60,0.41,0.43,3.83,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.77,0.00,1.98,0.85,0.43,5.12,0.00,0.00
2023-05-27 09:00:46,2023-05-27 09:15:46,0.00,1047.89,864.41,0.57,29.79,0.41,0.47,5.17,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.76,0.00,1.97,0.86,0.46,5.06,0.00,0.00
2023-05-27 09:15:46,2023-05-27 09:30:46,0.00,1024.40,867.10,0.57,29.25,0.44,0.46,6.51,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.78,0.00,1.97,0.84,0.46,5.08,0.00,0.00
2023-05-27 09:30:46,2023-05-27 09:45:46,0.00,998.05,872.35,140.39,28.56,0.44,0.41,6.24,20.00,5.16,0.00,0.00,0.00,0.50,0.14,9.78,1.53,1.96,0.85,0.41,4.94,0.00,0.00
2023-05-27 09:45:46,2023-05-27 10:00:46,0.00,978.28,874.13,0.57,29.68,0.46,0.35,2.58,20.00,0.00,0.00,0.00,0.00,0.50,0.14,9.75,0.26,2.01,0.84,0.35,5.02,0.00,0.00
2023-05-27 10:00:46,2023-05-27 10:15:46,0.00,466.22,749.44,0.57,60.80,463.04,16.16,4.22,39.60,0.00,8.73,0.00,1.43,8.93,12.24,44.66,0.00,1.52,479.19,222.70,31.68,206.53,0.00
2023-05-27 10:15:46,2023-05-27 10:30:46,0.00,0.03,1023.13,0.57,90.89,805.39,0.66,7.43,60.20,0.00,32.81,6.11,2.30,31.17,45.86,114.20,0.00,1.16,806.04,808.83,49.99,808.17,0.00
2023-05-27 10:30:46,2023-05-27 10:45:46,0.00,443.93,1434.53,0.57,91.80,806.05,638.07,7.83,65.35,0.00,33.57,46.50,3.77,37.54,51.17,852.48,0.00,0.08,1444.14,1451.97,49.85,813.90,38.20
2023-05-27 10:45:46,2023-05-27 11:00:46,0.00,499.58,1647.44,0.57,91.45,805.43,700.13,7.83,66.03,0.00,33.70,48.98,3.76,38.47,51.86,917.49,0.00,-0.06,1505.50,1505.58,50.03,805.46,46.50
2023-05-27 11:00:46,2023-05-27 11:15:46,0.00,492.93,1576.68,0.57,91.60,803.58,700.00,7.83,66.02,0.00,33.73,49.00,3.71,38.47,51.91,918.37,0.00,-0.17,1503.57,1505.56,49.99,805.56,46.49
2023-05-27 11:15:46,2023-05-27 11:30:46,0.00,486.88,1539.88,0.57,91.95,806.54,700.36,7.83,66.07,0.00,33.77,48.99,3.71,38.45,51.94,917.35,0.72,-0.21,1506.88,1505.68,50.01,805.32,46.51
2023-05-27 11:30:46,2023-05-27 11:45:46,0.00,482.74,1708.74,154.53,92.31,807.02,700.02,4.41,66.19,6.20,33.79,48.97,3.70,38.43,51.92,916.84,0.92,-0.46,1507.04,1505.36,49.99,805.34,46.50
2023-05-27 11:45:46,2023-05-27 12:00:46,0.00,481.58,1764.34,0.57,92.06,804.01,700.33,6.17,66.10,0.00,33.79,48.98,3.69,38.39,51.90,917.31,0.03,-0.34,1504.34,1505.93,50.00,805.59,46.51
2023-05-27 12:00:46,2023-05-27 12:15:46,0.00,476.52,1656.19,0.57,91.94,804.89,698.80,7.83,66.04,0.00,33.79,48.97,3.67,38.37,51.89,916.64,0.00,0.08,1503.72,1503.87,50.04,805.07,46.47
2023-05-27 12:15:46,2023-05-27 12:30:46,0.00,474.00,1620.66,0.57,91.85,806.56,700.45,7.83,66.10,0.00,33.79,48.98,3.69,38.36,51.90,916.95,0.00,-0.07,1507.02,1505.78,50.00,805.33,46.52
2023-05-27 12:30:46,2023-05-27 12:45:46,0.00,472.87,1530.43,0.57,91.78,809.51,700.96,7.83,66.16,0.00,33.81,49.00,3.73,38.33,51.88,917.53,0.00,-0.08,1510.45,1506.20,50.02,805.24,46.54
2023-05-27 12:45:46,2023-05-27 13:00:46,0.00,471.42,1662.79,0.57,91.76,800.92,699.91,7.83,66.04,0.00,33.79,49.01,3.73,38.31,51.85,918.86,0.00,-0.10,1500.84,1505.38,50.01,805.47,46.49
2023-05-27 13:00:46,2023-05-27 13:15:46,0.00,467.85,1586.74,0.57,91.69,807.50,700.55,7.83,66.24,0.00,33.80,49.01,3.77,38.31,51.87,917.59,0.48,-0.29,1508.02,1506.24,50.00,805.68,46.51
2023-05-27 13:15:46,2023-05-27 13:30:46,0.00,467.17,1579.57,154.68,91.83,804.83,699.77,4.70,66.33,6.32,33.80,49.00,3.76,38.29,51.85,917.83,1.07,-0.43,1504.64,1505.04,50.02,805.28,46.49
2023-05-27 13:30:46,2023-05-27 13:45:46,0.00,464.89,1821.92,0.57,92.12,809.33,700.20,5.88,66.36,0.00,33.81,48.96,3.79,38.27,51.87,915.69,0.03,-0.43,1509.51,1505.37,50.07,805.16,46.51
2023-05-27 13:45:46,2023-05-27 14:00:46,0.00,467.19,1565.32,0.57,91.76,802.36,699.71,7.83,65.94,0.00,33.81,49.00,3.81,38.24,51.82,917.76,0.00,0.13,1502.06,1505.33,49.96,805.61,46.48
2023-05-27 14:00:46,2023-05-27 14:15:46,0.00,465.17,1665.78,0.57,91.85,805.55,699.58,7.83,66.10,0.00,33.80,48.94,3.83,38.22,51.83,915.29,0.80,-0.08,1505.11,1504.94,49.98,805.34,46.49
2023-05-27 14:15:46,2023-05-27 14:30:46,0.00,465.61,1600.53,153.85,92.03,807.77,700.60,4.30,66.32,6.57,33.80,48.95,3.87,38.21,51.83,914.97,0.88,-0.35,1508.33,1506.01,50.01,805.41,46.52
2023-05-27 14:30:46,2023-05-27 14:45:46,0.00,465.02,1811.68,0.57,92.11,803.16,700.01,6.27,66.21,0.00,33.81,48.96,3.87,38.20,51.80,916.42,0.03,-0.20,1503.18,1505.60,49.98,805.60,46.49
2023-05-27 14:45:46,2023-05-27 15:00:46,0.00,461.06,1569.28,0.57,91.77,808.58,700.29,7.82,66.03,0.00,33.81,48.97,3.91,38.21,51.82,915.84,0.00,0.20,1508.86,1505.73,50.01,805.44,46.51
2023-05-27 15:00:46,2023-05-27 15:15:46,0.00,460.92,1671.49,0.57,91.91,805.63,699.94,7.82,66.05,0.00,33.81,48.97,3.89,38.22,51.82,916.96,0.00,0.09,1505.57,1505.13,50.07,805.18,46.50
2023-05-27 15:15:46,2023-05-27 15:30:46,0.00,462.54,1534.99,0.57,91.78,801.63,700.17,7.82,66.05,0.00,33.81,49.04,3.89,38.23,51.83,919.42,0.00,0.02,1501.79,1506.01,49.98,805.85,46.49
2023-05-27 15:30:46,2023-05-27 15:45:46,0.00,458.28,1595.69,0.57,92.04,808.43,699.96,7.82,66.12,0.00,33.81,48.98,3.91,38.23,51.85,916.97,0.00,0.04,1508.41,1505.39,49.98,805.43,46.50
2023-05-27 15:45:46,2023-05-27 16:00:46,0.00,457.89,1665.07,0.57,91.80,805.90,699.75,7.82,66.16,0.00,33.81,49.01,3.92,38.23,51.83,918.04,0.00,-0.06,1505.65,1504.86,50.08,805.12,46.50
2023-05-27 16:00:46,2023-05-27 16:15:46,0.00,457.57,1529.92,0.57,92.02,805.56,699.70,7.82,66.17,0.00,33.81,49.02,3.91,38.24,51.84,918.62,0.00,-0.10,1505.24,1505.20,49.98,805.50,46.49
2023-05-27 16:15:46,2023-05-27 16:30:46,0.00,456.55,1607.79,0.57,91.85,804.09,699.85,7.83,66.13,0.00,33.80,49.03,3.92,38.23,51.82,919.25,0.00,-0.07,1503.95,1505.10,50.03,805.25,46.50
2023-05-27 16:30:46,2023-05-27 16:45:46,0.00,455.54,1654.84,0.57,91.87,806.63,700.52,7.83,66.20,0.00,33.80,49.05,3.91,38.24,51.84,919.45,0.00,-0.17,1507.12,1506.02,49.99,805.50,46.51
2023-05-27 16:45:46,2023-05-27 17:00:46,0.00,452.92,1513.12,122.29,91.87,806.39,699.26,7.33,66.39,5.16,33.81,49.04,3.87,38.25,51.83,919.64,1.38,-0.42,1505.65,1504.53,50.00,805.27,46.48
2023-05-27 17:00:46,2023-05-27 17:15:46,0.00,452.88,1808.87,32.49,92.03,800.59,699.61,3.73,66.29,0.95,33.81,49.10,3.78,38.28,51.83,922.41,0.37,-0.46,1500.34,1505.16,50.06,805.56,46.48
2023-05-27 17:15:46,2023-05-27 17:30:46,0.00,449.23,1738.43,88.72,91.78,809.72,700.36,7.09,66.29,4.19,33.81,49.07,3.82,38.30,51.88,920.56,1.37,-0.39,1508.69,1506.28,50.03,805.91,46.50
2023-05-27 17:30:46,2023-05-27 17:45:46,0.00,450.34,1666.75,63.59,92.17,800.28,699.67,3.64,66.08,1.86,33.82,49.11,3.82,38.30,51.84,923.50,0.52,-0.22,1499.98,1505.20,50.02,805.52,46.48
2023-05-27 17:45:46,2023-05-27 18:00:46,0.00,446.46,1773.20,0.57,91.93,808.75,700.42,7.27,66.14,0.00,33.82,49.13,3.86,38.33,51.88,923.21,0.01,-0.07,1509.16,1505.80,50.04,805.38,46.51
2023-05-27 18:00:46,2023-05-27 18:15:46,0.00,444.76,1526.92,0.57,91.95,804.28,699.13,7.83,65.93,0.00,33.82,49.14,3.85,38.34,51.88,924.46,0.00,0.20,1503.40,1504.54,50.00,805.41,46.47
2023-05-27 18:15:46,2023-05-27 18:30:46,0.00,444.08,1619.91,0.58,91.87,806.31,700.42,7.83,65.95,0.00,33.81,49.16,3.85,38.36,51.88,925.27,0.00,0.21,1506.73,1505.70,50.07,805.29,46.52
2023-05-27 18:30:46,2023-05-27 18:45:46,0.00,443.56,1646.85,0.57,91.74,804.42,700.02,7.83,65.99,0.00,33.82,49.17,3.87,38.36,51.88,925.50,0.00,0.09,1504.48,1505.40,49.95,805.38,46.50
2023-05-27 18:45:46,2023-05-27 19:00:46,0.00,442.44,1518.20,0.57,91.85,803.31,699.80,7.83,65.98,0.00,33.82,49.18,3.85,38.38,51.89,926.59,0.00,0.06,1503.10,1505.19,49.99,805.38,46.49
2023-05-27 19:00:46,2023-05-27 19:15:46,0.00,441.10,1589.22,153.63,91.87,805.43,699.57,5.62,66.24,6.18,33.81,49.21,3.79,38.39,51.90,927.13,1.62,-0.19,1505.01,1504.96,49.98,805.38,46.48
2023-05-27 19:15:46,2023-05-27 19:30:46,0.00,439.96,1816.26,0.57,91.92,804.70,699.88,5.03,66.19,0.00,33.82,49.20,3.74,38.40,51.91,927.17,0.18,-0.30,1504.58,1505.23,49.98,805.34,46.50
2023-05-27 19:30:46,2023-05-27 19:45:46,0.00,439.23,1663.12,0.57,91.87,806.38,700.52,7.77,65.91,0.00,33.82,49.20,3.74,38.40,51.90,927.35,0.00,0.24,1506.89,1505.96,50.04,805.44,46.52
2023-05-27 19:45:46,2023-05-27 20:00:46,0.00,438.72,1608.77,0.57,91.61,806.13,699.34,7.83,65.92,0.00,33.81,49.21,3.77,38.40,51.90,927.43,0.00,0.16,1505.46,1504.80,50.04,805.47,46.47
2023-05-27 20:00:46,2023-05-27 20:15:46,0.00,438.85,1533.49,0.57,91.99,803.96,699.33,7.83,65.90,0.00,33.82,49.23,3.75,38.40,51.90,928.34,0.00,0.17,1503.29,1504.78,50.00,805.45,46.47
2023-05-27 20:15:46,2023-05-27 20:30:46,0.00,438.13,1667.36,0.57,91.85,806.36,700.35,7.83,65.92,0.00,33.81,49.22,3.76,38.40,51.90,927.83,0.00,0.14,1506.69,1505.72,50.06,805.37,46.51
2023-05-27 20:30:46,2023-05-27 20:45:46,0.00,437.79,1573.70,0.57,91.88,804.93,698.99,7.83,66.02,0.00,33.83,49.23,3.76,38.40,51.90,928.03,1.21,-0.09,1503.95,1504.86,49.91,805.87,46.45
2023-05-27 20:45:46,2023-05-27 21:00:46,0.00,437.70,1656.62,153.37,92.13,805.58,700.26,3.76,66.10,5.98,33.81,49.24,3.77,38.39,51.89,928.29,0.73,-0.20,1505.83,1505.59,49.98,805.34,46.51
2023-05-27 21:00:46,2023-05-27 21:15:46,0.00,437.33,1806.68,0.57,91.94,808.39,699.97,6.86,66.02,0.00,33.82,49.21,3.77,38.39,51.89,927.44,0.03,0.01,1508.35,1505.46,50.01,805.49,46.50
2023-05-27 21:15:46,2023-05-27 21:30:46,0.00,436.18,1524.40,0.60,91.79,807.89,699.94,7.83,65.85,0.00,33.81,49.20,3.77,38.38,51.88,927.06,0.00,0.24,1507.83,1505.08,49.96,805.12,46.51
2023-05-27 21:30:46,2023-05-27 21:45:46,0.00,437.40,1624.81,0.57,91.66,804.33,699.74,7.83,65.83,0.00,33.80,49.23,3.75,38.37,51.86,928.48,0.00,0.26,1504.09,1505.08,50.03,805.34,46.49
2023-05-27 21:45:46,2023-05-27 22:00:46,0.00,437.46,1635.74,0.57,91.75,801.84,699.76,7.83,65.89,0.00,33.81,49.25,3.75,38.38,51.87,929.23,0.00,0.15,1501.56,1505.09,49.95,805.33,46.49
2023-05-27 22:00:46,2023-05-27 22:15:46,0.00,436.86,1520.01,152.07,91.86,805.56,699.95,6.91,65.96,6.24,33.80,49.24,3.74,38.39,51.87,928.84,1.40,-0.03,1505.51,1505.15,50.01,805.20,46.50
2023-05-27 22:15:46,2023-05-27 22:30:46,0.00,435.52,1851.51,0.83,92.18,805.51,699.72,4.02,66.01,0.00,33.82,49.23,3.74,38.38,51.87,928.49,0.30,-0.09,1505.22,1504.84,49.98,805.12,46.50
2023-05-27 22:30:46,2023-05-27 22:45:46,0.00,434.90,1744.83,0.58,91.88,805.90,699.97,7.49,65.94,0.00,33.82,49.23,3.75,38.39,51.88,928.74,0.00,0.17,1505.86,1505.52,49.93,805.56,46.49
2023-05-27 22:45:46,2023-05-27 23:00:46,0.00,434.35,1524.79,0.58,91.83,806.57,699.71,7.83,65.93,0.00,33.81,49.24,3.72,38.40,51.89,929.14,0.00,0.29,1506.32,1505.10,49.99,805.40,46.49
2023-05-27 23:00:46,2023-05-27 23:15:46,0.00,434.13,1652.73,0.57,91.78,805.84,699.74,7.83,65.90,0.00,33.80,49.26,3.71,38.41,51.88,929.86,0.00,0.30,1505.57,1505.04,50.06,805.30,46.49
2023-05-27 23:15:46,2023-05-27 23:30:46,0.00,434.14,1617.37,0.57,91.78,803.86,699.78,7.83,65.93,0.00,33.81,49.28,3.71,38.41,51.89,930.87,0.00,0.20,1503.66,1505.46,50.02,805.68,46.48
2023-05-27 23:30:46,2023-05-27 23:45:46,0.00,432.96,1529.57,0.57,91.75,808.89,700.34,7.83,65.97,0.00,33.81,49.27,3.72,38.42,51.91,929.99,0.00,0.20,1509.23,1506.06,49.99,805.72,46.50
2023-05-27 23:45:46,2023-05-28 00:00:46,0.00,431.31,1664.78,0.57,91.82,809.72,700.36,7.83,65.96,0.00,33.82,49.24,3.71,38.41,51.89,928.68,0.00,0.20,1510.07,1505.39,50.04,805.02,46.52
2023-05-28 00:00:46,2023-05-28 00:15:46,0.00,433.69,1605.88,0.57,91.86,805.68,699.23,7.83,65.94,0.00,33.81,49.25,3.69,38.41,51.89,929.61,0.00,0.12,1504.90,1504.27,50.03,805.04,46.48
2023-05-28 00:15:46,2023-05-28 00:30:46,0.00,434.91,1528.82,0.55,91.76,804.57,699.90,7.83,65.93,0.00,33.82,49.25,3.70,38.38,51.88,929.39,0.00,0.13,1504.47,1505.51,50.03,805.62,46.49
2023-05-28 00:30:46,2023-05-28 00:45:46,0.00,436.35,1666.83,0.57,91.57,805.39,700.63,7.83,65.95,0.00,33.80,49.25,3.67,38.35,51.86,928.79,0.00,0.12,1506.00,1505.96,50.00,805.33,46.52
2023-05-28 00:45:46,2023-05-28 01:00:46,0.00,438.96,1588.05,0.57,91.74,803.02,700.46,7.83,65.95,0.00,33.80,49.23,3.66,38.32,51.85,928.09,0.00,0.04,1503.43,1505.63,50.01,805.16,46.52
2023-05-28 01:00:46,2023-05-28 01:15:46,0.00,439.77,1543.56,99.69,91.75,804.76,700.74,7.50,66.09,4.12,33.80,49.21,3.65,38.29,51.82,926.96,1.30,-0.11,1505.52,1505.69,50.02,804.97,46.54
2023-05-28 01:15:46,2023-05-28 01:30:46,0.00,441.09,1834.38,53.90,91.92,804.71,700.95,3.65,66.18,1.96,33.81,49.17,3.63,38.26,51.82,925.66,0.35,-0.24,1505.71,1506.18,49.94,805.21,46.54
2023-05-28 01:30:46,2023-05-28 01:45:46,0.00,442.09,1735.79,0.57,91.79,805.40,700.25,7.28,65.96,0.00,33.80,49.15,3.62,38.25,51.81,924.60,0.00,0.05,1505.60,1505.77,49.99,805.52,46.50
2023-05-28 01:45:46,2023-05-28 02:00:46,0.00,440.71,1532.42,0.58,91.67,807.01,699.86,7.83,65.83,0.00,33.80,49.15,3.64,38.26,51.83,924.85,0.00,0.27,1506.86,1505.59,50.05,805.73,46.48
2023-05-28 02:00:46,2023-05-28 02:15:46,0.00,439.85,1670.04,0.57,91.64,807.51,700.05,7.83,65.92,0.00,33.81,49.17,3.64,38.27,51.83,925.39,0.84,0.13,1507.56,1505.41,49.99,805.36,46.50
2023-05-28 02:15:46,2023-05-28 02:30:46,0.00,437.19,1654.68,154.73,91.96,808.17,699.71,4.30,66.12,6.11,33.81,49.16,3.65,38.29,51.84,925.38,0.88,-0.14,1507.88,1504.83,50.04,805.12,46.50
2023-05-28 02:30:46,2023-05-28 02:45:46,0.00,437.92,1783.48,0.57,91.71,803.03,699.22,6.32,65.99,0.00,33.81,49.21,3.64,38.31,51.83,927.61,0.03,-0.06,1502.27,1504.54,50.01,805.32,46.47
2023-05-28 02:45:46,2023-05-28 03:00:46,0.00,436.64,1626.39,0.57,91.74,803.90,699.92,7.83,65.73,0.00,33.80,49.23,3.63,38.31,51.83,928.25,0.00,0.37,1503.86,1505.14,49.95,805.22,46.50
2023-05-28 03:00:46,2023-05-28 03:15:46,0.00,435.87,1644.10,0.57,91.61,805.19,700.03,7.83,65.81,0.00,33.80,49.24,3.64,38.33,51.86,928.44,0.00,0.27,1505.22,1505.81,49.98,805.77,46.49
2023-05-28 03:15:46,2023-05-28 03:30:46,0.00,433.14,1528.68,0.57,91.62,810.65,699.59,7.83,65.87,0.00,33.81,49.22,3.65,38.33,51.87,927.19,0.00,0.24,1510.24,1504.74,49.93,805.14,46.49
2023-05-28 03:30:46,2023-05-28 03:45:46,0.00,434.31,1639.02,0.57,91.67,805.65,699.82,7.83,65.81,0.00,33.80,49.23,3.62,38.32,51.84,928.30,0.00,0.27,1505.47,1505.28,50.10,805.46,46.49
2023-05-28 03:45:46,2023-05-28 04:00:46,0.00,434.86,1625.57,0.57,91.71,803.89,700.08,7.83,65.89,0.00,33.79,49.25,3.61,38.32,51.83,929.28,0.83,0.08,1503.94,1505.18,49.98,805.10,46.51
2023-05-28 04:00:46,2023-05-28 04:15:46,0.00,434.21,1588.98,152.39,91.82,802.64,700.41,4.23,66.03,6.59,33.79,49.25,3.54,38.33,51.84,929.68,0.79,-0.11,1503.03,1505.83,50.07,805.42,46.51
2023-05-28 04:15:46,2023-05-28 04:30:46,0.00,430.57,1849.33,0.57,91.75,809.62,700.21,6.34,65.96,0.00,33.81,49.27,3.56,38.38,51.87,929.93,0.02,0.01,1509.81,1505.41,50.05,805.20,46.51
2023-05-28 04:30:46,2023-05-28 04:45:46,0.00,428.16,1532.75,0.57,91.56,806.41,698.73,7.83,65.81,0.00,33.80,49.30,3.57,38.41,51.88,931.52,0.00,0.33,1505.12,1504.23,49.96,805.50,46.45
2023-05-28 04:45:46,2023-05-28 05:00:46,0.00,429.47,1632.08,0.57,91.54,802.23,700.40,7.83,65.78,0.00,33.80,49.35,3.56,38.40,51.87,933.21,0.00,0.35,1502.62,1505.43,49.98,805.03,46.52
2023-05-28 05:00:46,2023-05-28 05:15:46,0.00,431.74,1635.49,0.57,91.66,804.73,700.82,7.83,65.85,0.00,33.81,49.30,3.57,38.36,51.85,930.94,0.00,0.23,1505.60,1506.09,50.02,805.27,46.53
2023-05-28 05:15:46,2023-05-28 05:30:46,0.00,432.84,1523.28,0.57,91.54,804.86,699.83,7.83,65.89,0.00,33.79,49.26,3.56,38.34,51.86,929.50,0.89,0.14,1504.69,1505.32,50.01,805.49,46.49
2023-05-28 05:30:46,2023-05-28 05:45:46,0.00,431.96,1732.34,153.22,91.79,808.64,699.89,4.21,66.06,5.95,33.80,49.22,3.57,38.32,51.85,927.91,0.84,-0.05,1508.47,1505.58,50.03,805.69,46.49
2023-05-28 05:45:46,2023-05-28 06:00:46,0.00,433.33,1766.54,0.57,91.77,805.23,700.06,6.40,66.03,0.00,33.80,49.24,3.57,38.31,51.83,928.55,0.04,-0.04,1505.28,1505.31,50.01,805.25,46.51
2023-05-28 06:00:46,2023-05-28 06:15:46,0.00,434.94,1570.95,0.57,91.45,806.47,700.04,7.83,65.78,0.00,33.80,49.20,3.56,38.27,51.80,926.93,0.00,0.42,1506.52,1505.36,50.00,805.32,46.50
2023-05-28 06:15:46,2023-05-28 06:30:46,0.00,437.96,1685.94,0.57,91.48,803.72,700.21,7.83,65.80,0.00,33.79,49.18,3.56,38.23,51.79,925.77,0.00,0.33,1503.95,1505.66,50.02,805.45,46.51
2023-05-28 06:30:46,2023-05-28 06:45:46,0.00,440.93,1534.38,154.15,91.56,805.51,700.63,5.64,66.01,6.01,33.79,49.15,3.51,38.18,51.76,924.06,1.55,0.04,1506.15,1506.17,49.99,805.54,46.52
2023-05-28 06:45:46,2023-05-28 07:00:46,0.00,442.57,1869.64,0.57,91.85,804.65,699.68,5.01,65.91,0.00,33.79,49.10,3.46,38.15,51.75,922.63,0.14,0.08,1504.32,1505.08,50.02,805.40,46.49
2023-05-28 07:00:46,2023-05-28 07:15:46,0.00,442.72,1718.72,0.57,91.40,811.14,700.85,7.77,65.82,0.00,33.80,49.07,3.48,38.13,51.75,920.39,0.00,0.37,1512.02,1506.44,49.98,805.59,46.52
2023-05-28 07:15:46,2023-05-28 07:30:46,0.00,444.97,1558.64,0.57,91.41,805.05,700.15,7.83,65.74,0.00,33.77,49.07,3.50,38.09,51.71,920.91,0.00,0.39,1505.21,1505.33,50.04,805.18,46.51
2023-05-28 07:30:46,2023-05-28 07:45:46,0.00,446.60,1579.22,0.57,91.49,801.70,700.34,7.83,65.67,0.00,33.79,49.07,3.50,38.07,51.70,920.93,0.00,0.43,1502.04,1505.59,49.91,805.25,46.52
2023-05-28 07:45:46,2023-05-28 08:00:46,0.00,447.18,1675.50,0.57,91.53,803.38,700.20,7.83,65.72,0.00,33.78,49.09,3.50,38.07,51.69,921.37,0.00,0.36,1503.58,1505.59,50.01,805.39,46.51
2023-05-28 08:00:46,2023-05-28 08:15:46,0.00,445.44,1551.88,0.57,91.50,809.06,700.82,7.83,65.83,0.00,33.79,49.06,3.53,38.08,51.73,919.85,0.00,0.30,1509.88,1506.41,50.04,805.59,46.52
2023-05-28 08:15:46,2023-05-28 08:30:46,0.00,446.82,1582.88,155.27,91.65,800.42,698.79,6.14,65.78,6.26,33.78,49.06,3.51,38.05,51.69,920.80,1.54,0.11,1499.19,1503.85,49.94,805.05,46.47
2023-05-28 08:30:46,2023-05-28 08:45:46,0.00,444.33,1867.60,0.57,91.73,810.33,700.55,4.60,65.95,0.00,33.79,49.04,3.53,38.07,51.73,919.14,0.22,-0.03,1510.90,1506.13,50.05,805.58,46.51
2023-05-28 08:45:46,2023-05-28 09:00:46,0.00,444.81,1622.99,0.57,91.52,807.39,700.54,7.68,65.69,0.00,33.77,49.05,3.53,38.06,51.71,919.45,0.00,0.46,1507.93,1505.95,50.01,805.42,46.52
2023-05-28 09:00:46,2023-05-28 09:15:46,0.00,446.64,1623.85,0.57,91.50,800.30,700.27,7.83,65.61,0.00,33.78,49.07,3.51,38.06,51.68,921.14,0.00,0.43,1500.53,1505.67,50.07,805.39,46.51
2023-05-28 09:15:46,2023-05-28 09:30:46,0.00,444.27,1522.86,0.58,91.53,807.82,700.02,7.83,65.72,0.00,33.78,49.05,3.55,38.06,51.71,919.65,0.00,0.39,1507.85,1505.32,49.98,805.31,46.50
2023-05-28 09:30:46,2023-05-28 09:45:46,0.00,446.72,1649.86,0.58,91.37,801.99,700.00,7.83,65.65,0.00,33.77,49.10,3.54,38.05,51.69,921.83,0.00,0.41,1502.02,1505.66,49.93,805.64,46.49
2023-05-28 09:45:46,2023-05-28 10:00:46,0.00,442.56,1621.74,0.57,91.55,810.00,699.93,7.83,65.78,0.00,33.78,49.02,3.55,38.05,51.70,918.51,0.00,0.31,1509.92,1505.02,50.04,805.10,46.51
2023-05-28 10:00:46,2023-05-28 10:15:46,0.00,444.95,1523.86,0.57,91.41,800.41,699.57,7.83,65.66,0.00,33.78,49.07,3.55,38.05,51.69,921.07,0.00,0.33,1499.95,1504.77,49.95,805.20,46.49
2023-05-28 10:15:46,2023-05-28 10:30:46,0.00,444.86,1659.46,0.57,91.55,803.35,700.51,7.83,65.70,0.00,33.79,49.07,3.56,38.06,51.70,920.90,0.00,0.32,1503.81,1506.24,49.98,805.74,46.51
2023-05-28 10:30:46,2023-05-28 10:45:46,0.00,441.74,1591.96,152.93,91.69,811.86,700.46,6.39,65.93,6.15,33.80,49.03,3.57,38.08,51.74,918.60,1.44,0.03,1512.29,1505.90,50.00,805.44,46.51
2023-05-28 10:45:46,2023-05-28 11:00:46,0.00,443.60,1759.11,0.57,91.72,803.94,699.16,4.40,65.84,0.00,33.79,49.05,3.55,38.06,51.72,920.21,0.20,0.04,1503.12,1504.71,50.01,805.55,46.46
2023-05-28 11:00:46,2023-05-28 11:15:46,0.00,443.76,1737.70,0.57,91.52,803.56,700.06,7.62,65.79,0.00,33.79,49.07,3.56,38.06,51.71,920.74,0.00,0.32,1503.62,1505.31,49.92,805.25,46.51
2023-05-28 11:15:46,2023-05-28 11:30:46,0.00,443.49,1534.52,0.58,91.61,802.15,700.06,7.83,65.76,0.00,33.79,49.08,3.55,38.07,51.71,921.34,0.00,0.38,1502.20,1505.23,49.96,805.16,46.51
2023-05-28 11:30:46,2023-05-28 11:45:46,0.00,478.82,1461.83,0.57,91.36,730.80,641.26,7.83,64.54,0.00,33.63,47.74,3.16,37.19,50.89,900.41,0.00,0.25,1372.07,1370.08,50.07,728.81,46.80
2023-05-28 11:45:46,2023-05-28 12:00:46,0.00,504.21,1466.58,0.57,91.39,704.27,615.24,7.83,64.05,0.00,33.58,47.13,3.06,36.80,50.57,889.52,0.00,0.19,1319.50,1324.53,50.02,709.28,46.45
2023-05-28 12:00:46,2023-05-28 12:15:46,0.00,501.25,1355.27,0.57,91.40,711.30,617.15,7.83,64.15,0.00,33.58,47.10,3.12,36.82,50.59,887.46,0.00,0.20,1328.46,1326.48,49.95,709.33,46.53
2023-05-28 12:15:46,2023-05-28 12:30:46,0.00,496.11,1550.67,0.57,91.42,743.20,636.86,7.83,64.64,0.00,33.64,47.54,3.29,37.08,50.86,893.31,0.00,0.23,1380.07,1381.10,49.97,744.24,46.13
2023-05-28 12:30:46,2023-05-28 12:45:46,0.00,446.62,1564.76,155.17,91.56,805.48,697.87,6.15,66.05,6.35,33.79,48.96,3.61,37.99,51.66,917.01,1.41,-0.01,1503.38,1503.08,50.00,805.21,46.43
2023-05-28 12:45:46,2023-05-28 13:00:46,0.00,448.64,1801.54,0.57,91.78,801.70,699.60,4.58,66.01,0.00,33.79,49.04,3.58,37.99,51.68,919.70,0.16,0.00,1501.27,1505.44,50.01,805.84,46.47
2023-05-28 13:00:46,2023-05-28 13:15:46,0.00,444.97,1696.26,0.57,91.57,808.22,699.78,7.67,65.78,0.00,33.78,49.00,3.60,38.00,51.69,917.14,0.00,0.40,1508.00,1504.86,50.05,805.09,46.50
2023-05-28 13:15:46,2023-05-28 13:30:46,0.00,446.21,1576.31,0.57,91.46,807.26,700.87,7.83,65.79,0.00,33.79,49.04,3.62,38.01,51.69,918.96,0.00,0.35,1508.10,1506.49,49.97,805.63,46.52
2023-05-28 13:30:46,2023-05-28 13:45:46,0.00,443.58,1552.58,0.57,91.66,803.94,699.79,7.83,65.73,0.00,33.80,49.04,3.60,38.03,51.70,919.63,0.00,0.39,1503.73,1505.43,50.03,805.64,46.48
2023-05-28 13:45:46,2023-05-28 14:00:46,0.00,442.65,1675.17,0.58,91.59,801.18,699.64,7.83,65.76,0.00,33.79,49.10,3.61,38.06,51.71,921.90,0.00,0.33,1500.83,1505.06,49.95,805.43,46.49
2023-05-28 14:00:46,2023-05-28 14:15:46,0.00,440.78,1563.39,0.57,91.62,808.47,700.87,7.83,65.85,0.00,33.79,49.08,3.63,38.07,51.72,920.85,0.00,0.25,1509.41,1506.60,50.03,805.74,46.52
2023-05-28 14:15:46,2023-05-28 14:30:46,0.00,439.71,1566.30,0.57,91.60,807.53,700.14,7.83,65.82,0.00,33.80,49.05,3.63,38.07,51.72,920.03,0.00,0.31,1507.66,1505.49,50.01,805.35,46.51
2023-05-28 14:30:46,2023-05-28 14:45:46,0.00,440.07,1667.89,10.80,91.52,805.53,699.47,7.81,65.94,0.44,33.79,49.06,3.65,38.06,51.73,920.64,1.15,0.11,1504.94,1505.00,50.00,805.54,46.48
2023-05-28 14:45:46,2023-05-28 15:00:46,0.00,439.35,1654.46,143.48,91.95,805.93,699.78,3.65,66.04,5.66,33.79,49.08,3.64,38.07,51.70,921.47,0.54,-0.07,1505.69,1505.01,50.04,805.23,46.50
2023-05-28 15:00:46,2023-05-28 15:15:46,0.00,438.49,1787.31,0.57,91.72,804.24,699.48,6.93,65.91,0.00,33.80,49.11,3.64,38.11,51.73,922.89,0.01,0.17,1503.74,1504.85,50.01,805.38,46.48
2023-05-28 15:15:46,2023-05-28 15:30:46,0.00,436.68,1527.01,0.57,91.57,805.70,700.31,7.83,65.79,0.00,33.79,49.11,3.65,38.13,51.75,923.02,0.00,0.37,1506.00,1505.85,49.95,805.54,46.51
2023-05-28 15:30:46,2023-05-28 15:45:46,0.00,436.16,1636.43,0.57,91.67,806.00,699.60,7.83,65.80,0.00,33.80,49.11,3.66,38.13,51.74,923.13,0.00,0.38,1505.56,1504.77,50.02,805.16,46.49
2023-05-28 15:45:46,2023-05-28 16:00:46,0.00,435.45,1637.75,0.58,91.54,805.12,700.22,7.83,65.86,0.00,33.80,49.13,3.68,38.15,51.76,923.78,0.00,0.27,1505.32,1505.43,49.95,805.20,46.51
2023-05-28 16:00:46,2023-05-28 16:15:46,0.00,434.63,1522.54,154.00,91.84,805.23,700.18,6.33,66.05,6.49,33.80,49.14,3.64,38.17,51.77,924.44,1.42,0.03,1505.45,1505.50,49.97,805.32,46.51
2023-05-28 16:15:46,2023-05-28 16:30:46,0.00,434.63,1876.96,0.57,91.98,803.77,699.81,4.44,66.03,0.00,33.80,49.14,3.61,38.15,51.75,924.52,0.17,-0.01,1503.57,1505.05,49.93,805.24,46.50
2023-05-28 16:30:46,2023-05-28 16:45:46,0.00,434.58,1721.91,0.58,91.73,805.36,699.78,7.63,65.90,0.00,33.80,49.14,3.63,38.16,51.76,924.52,0.00,0.28,1505.14,1505.18,50.03,805.39,46.49
2023-05-28 16:45:46,2023-05-28 17:00:46,0.00,435.21,1514.98,56.42,91.63,804.28,700.01,7.71,65.91,2.87,33.80,49.15,3.64,38.14,51.74,924.59,1.23,0.22,1504.30,1505.15,49.96,805.14,46.51
2023-05-28 17:00:46,2023-05-28 17:15:46,0.00,433.97,1817.16,100.07,91.94,807.38,700.05,3.58,66.04,3.60,33.80,49.13,3.66,38.15,51.76,923.54,0.51,0.09,1507.42,1505.32,49.96,805.27,46.50
2023-05-28 17:15:46,2023-05-28 17:30:46,0.00,434.97,1766.71,0.57,91.66,804.30,700.52,7.14,65.91,0.00,33.81,49.15,3.67,38.16,51.77,924.99,0.02,0.26,1504.83,1505.84,49.95,805.32,46.52
2023-05-28 17:30:46,2023-05-28 17:45:46,0.00,434.60,1532.98,0.57,91.57,804.48,699.92,7.83,65.79,0.00,33.82,49.16,3.68,38.17,51.76,924.77,0.00,0.47,1504.42,1504.81,49.98,804.89,46.51
2023-05-28 17:45:46,2023-05-28 18:00:46,0.00,433.38,1669.78,0.57,91.74,808.62,700.75,7.83,65.85,0.00,33.81,49.14,3.70,38.17,51.77,923.99,0.00,0.46,1509.37,1505.76,50.00,805.01,46.54
2023-05-28 18:00:46,2023-05-28 18:15:46,0.00,433.43,1616.13,0.57,91.69,807.11,700.54,7.83,65.87,0.00,33.81,49.13,3.71,38.17,51.78,924.19,0.00,0.36,1507.69,1506.11,50.01,805.56,46.51
2023-05-28 18:15:46,2023-05-28 18:30:46,0.00,434.13,1542.36,0.57,91.76,805.91,700.79,7.83,65.85,0.00,33.80,49.15,3.70,38.16,51.77,924.65,0.00,0.39,1506.69,1506.23,50.00,805.44,46.53
2023-05-28 18:30:46,2023-05-28 18:45:46,0.00,434.76,1677.00,0.57,91.64,802.90,699.73,7.83,65.88,0.00,33.80,49.16,3.71,38.16,51.76,925.21,0.58,0.32,1502.63,1505.21,49.94,805.47,46.49
2023-05-28 18:45:46,2023-05-28 19:00:46,0.00,434.62,1644.97,153.15,91.77,804.17,700.10,4.64,66.09,6.18,33.81,49.18,3.66,38.18,51.77,926.03,1.07,0.07,1504.27,1505.36,50.04,805.25,46.51
2023-05-28 19:00:46,2023-05-28 19:15:46,0.00,433.36,1810.90,0.57,91.75,805.17,699.54,5.96,66.00,0.00,33.81,49.17,3.66,38.18,51.79,925.68,0.07,0.13,1504.69,1504.96,50.03,805.43,46.48
2023-05-28 19:15:46,2023-05-28 19:30:46,0.00,431.95,1662.02,0.57,91.52,807.69,699.35,7.83,65.82,0.00,33.81,49.16,3.69,38.19,51.79,924.99,0.00,0.49,1507.08,1504.69,49.99,805.33,46.48
2023-05-28 19:30:46,2023-05-28 19:45:46,0.00,432.55,1627.92,0.57,91.81,804.77,699.16,7.83,65.84,0.00,33.81,49.19,3.69,38.21,51.79,926.48,0.00,0.41,1503.90,1504.40,50.02,805.24,46.47
2023-05-28 19:45:46,2023-05-28 20:00:46,0.00,431.59,1534.57,0.57,91.63,808.60,700.06,7.83,65.86,0.00,33.80,49.18,3.71,38.20,51.79,925.85,0.00,0.41,1508.69,1505.55,50.02,805.49,46.50
2023-05-28 20:00:46,2023-05-28 20:15:46,0.00,431.37,1671.39,0.57,91.67,805.59,699.53,7.83,65.84,0.00,33.79,49.20,3.72,38.21,51.79,926.84,0.00,0.41,1505.14,1505.20,50.01,805.67,46.47
2023-05-28 20:15:46,2023-05-28 20:30:46,0.00,433.16,1587.78,154.07,91.78,801.51,699.87,6.30,65.99,5.98,33.81,49.22,3.72,38.20,51.77,927.85,1.63,0.05,1501.39,1505.36,50.02,805.49,46.49
2023-05-28 20:30:46,2023-05-28 20:45:46,0.00,431.63,1790.29,0.57,92.00,805.09,700.44,4.48,66.04,0.00,33.80,49.20,3.74,38.22,51.80,926.88,0.26,0.04,1505.53,1505.91,49.99,805.46,46.51
2023-05-28 20:45:46,2023-05-28 21:00:46,0.00,430.78,1717.49,0.57,91.86,807.82,700.22,7.65,65.89,0.00,33.81,49.18,3.76,38.21,51.78,925.85,0.00,0.42,1508.04,1505.32,50.05,805.10,46.52
2023-05-28 21:00:46,2023-05-28 21:15:46,0.00,432.68,1565.53,0.57,91.86,802.12,699.87,7.83,65.81,0.00,33.80,49.20,3.75,38.18,51.76,926.91,0.00,0.41,1501.96,1505.12,49.98,805.25,46.50
2023-05-28 21:15:46,2023-05-28 21:30:46,0.00,431.29,1577.04,0.57,91.64,809.03,700.57,7.83,65.90,0.00,33.81,49.17,3.79,38.19,51.78,925.16,0.00,0.44,1509.58,1505.75,50.00,805.18,46.53
2023-05-28 21:30:46,2023-05-28 21:45:46,0.00,432.36,1661.32,153.56,91.92,808.01,700.03,6.01,66.00,6.66,33.80,49.16,3.80,38.17,51.77,924.78,1.48,0.17,1507.99,1505.31,50.01,805.28,46.50
2023-05-28 21:45:46,2023-05-28 22:00:46,0.00,434.20,1770.28,0.57,92.11,806.82,699.70,4.70,66.03,0.00,33.80,49.13,3.79,38.13,51.75,923.96,0.17,0.10,1506.51,1505.23,50.02,805.53,46.48
2023-05-28 22:00:46,2023-05-28 22:15:46,0.00,434.91,1677.33,0.56,91.88,805.44,699.51,7.71,65.91,0.00,33.80,49.13,3.79,38.12,51.74,924.05,0.00,0.52,1504.97,1504.96,50.02,805.44,46.48
2023-05-28 22:15:46,2023-05-28 22:30:46,0.00,437.02,1584.47,0.56,91.62,799.60,699.94,7.83,65.88,0.00,33.79,49.17,3.78,38.12,51.71,925.78,0.00,0.44,1499.55,1504.93,50.02,804.99,46.51
2023-05-28 22:30:46,2023-05-28 22:45:46,0.00,435.11,1565.54,0.58,91.72,808.70,700.88,7.83,65.99,0.00,33.79,49.12,3.83,38.12,51.75,922.85,0.00,0.48,1509.57,1506.34,49.95,805.46,46.53
2023-05-28 22:45:46,2023-05-28 23:00:46,0.00,436.59,1683.17,0.57,91.59,804.05,700.55,7.83,66.02,0.00,33.79,49.11,3.82,38.09,51.72,923.06,0.91,0.33,1504.60,1505.71,50.01,805.15,46.53
2023-05-28 23:00:46,2023-05-28 23:15:46,0.00,436.60,1652.86,154.69,92.15,807.98,700.76,4.01,66.21,6.25,33.80,49.10,3.83,38.09,51.73,922.12,0.69,0.10,1508.75,1506.38,50.00,805.62,46.52
2023-05-28 23:15:46,2023-05-28 23:30:46,0.00,436.45,1789.11,0.60,91.92,807.12,699.80,6.58,66.08,0.00,33.79,49.08,3.83,38.08,51.73,921.75,0.02,0.25,1506.91,1505.17,50.05,805.38,46.49
2023-05-28 23:30:46,2023-05-28 23:45:46,0.00,436.82,1571.47,0.58,91.86,807.04,699.76,7.83,65.87,0.00,33.81,49.08,3.86,38.07,51.72,921.58,0.00,0.54,1506.79,1505.12,50.02,805.37,46.49
2023-05-28 23:45:46,2023-05-29 00:00:46,0.00,437.95,1679.43,0.57,91.96,805.37,699.20,7.83,65.91,0.00,33.79,49.10,3.86,38.08,51.72,922.45,0.00,0.45,1504.57,1505.00,50.04,805.80,46.46
2023-05-29 00:00:46,2023-05-29 00:15:46,0.00,438.09,1531.01,0.57,91.82,804.79,699.85,7.83,65.92,0.00,33.79,49.11,3.87,38.08,51.71,922.88,0.00,0.43,1504.66,1505.16,50.04,805.32,46.50
2023-05-29 00:15:46,2023-05-29 00:30:46,0.00,437.78,1632.10,0.57,91.80,804.58,699.79,7.83,65.91,0.00,33.79,49.11,3.88,38.09,51.73,922.90,0.00,0.47,1504.38,1505.31,50.05,805.53,46.49
2023-05-29 00:30:46,2023-05-29 00:45:46,0.00,437.80,1645.13,0.57,91.80,803.73,700.20,7.83,65.96,0.00,33.79,49.12,3.91,38.08,51.73,923.08,0.00,0.36,1503.91,1505.98,49.99,805.78,46.49
2023-05-29 00:45:46,2023-05-29 01:00:46,0.00,436.73,1526.47,17.69,91.66,807.95,700.41,7.81,66.13,1.13,33.80,49.09,3.93,38.09,51.75,921.70,1.16,0.20,1508.33,1505.87,49.93,805.45,46.51
2023-05-29 01:00:46,2023-05-29 01:15:46,0.00,437.54,1790.12,139.13,91.98,804.25,700.11,3.63,66.15,4.98,33.79,49.09,3.93,38.06,51.72,921.92,0.54,0.12,1504.33,1505.38,49.96,805.27,46.51
2023-05-29 01:15:46,2023-05-29 01:30:46,0.00,437.53,1765.45,0.57,91.94,804.84,699.75,6.99,66.03,0.00,33.79,49.11,3.93,38.08,51.72,922.80,0.01,0.25,1504.58,1505.07,50.13,805.31,46.49
2023-05-29 01:30:46,2023-05-29 01:45:46,0.00,435.68,1538.23,0.57,91.84,808.37,700.06,7.83,65.93,0.00,33.80,49.10,3.96,38.07,51.73,921.81,0.00,0.49,1508.41,1505.36,49.99,805.30,46.50
2023-05-29 01:45:46,2023-05-29 02:00:46,0.00,435.29,1663.01,65.58,91.96,808.05,699.10,7.67,66.06,2.93,33.79,49.08,3.95,38.09,51.74,921.65,1.28,0.30,1507.13,1504.39,49.95,805.30,46.47
2023-05-29 02:00:46,2023-05-29 02:15:46,0.00,434.72,1729.28,90.14,92.16,806.53,699.74,3.59,66.11,3.18,33.79,49.11,3.92,38.12,51.77,922.96,0.43,0.11,1506.24,1505.19,50.02,805.45,46.49
2023-05-29 02:15:46,2023-05-29 02:30:46,0.00,435.33,1749.17,0.57,92.04,801.48,699.09,7.17,65.88,0.00,33.79,49.14,3.92,38.12,51.75,924.74,0.00,0.38,1500.60,1504.31,49.99,805.22,46.47
2023-05-29 02:30:46,2023-05-29 02:45:46,0.00,432.46,1526.93,0.57,91.76,807.08,700.08,7.83,65.87,0.00,33.80,49.15,3.98,38.15,51.78,924.45,0.00,0.53,1507.17,1505.58,49.92,805.50,46.50
2023-05-29 02:45:46,2023-05-29 03:00:46,0.00,429.00,1659.05,0.57,91.94,806.67,699.25,7.83,65.86,0.00,33.81,49.15,3.98,38.18,51.80,925.31,0.00,0.53,1505.96,1504.83,50.03,805.57,46.47
2023-05-29 03:00:46,2023-05-29 03:15:46,0.00,429.72,1604.06,0.57,91.81,801.44,699.56,7.83,65.86,0.00,33.80,49.21,3.99,38.20,51.78,928.10,0.00,0.44,1501.00,1505.13,49.94,805.57,46.48
2023-05-29 03:15:46,2023-05-29 03:30:46,0.00,427.33,1536.85,0.57,91.76,807.62,700.43,7.83,65.93,0.00,33.81,49.22,4.02,38.22,51.81,927.66,0.00,0.45,1508.06,1505.95,49.90,805.52,46.51
2023-05-29 03:30:46,2023-05-29 03:45:46,0.00,427.13,1659.87,0.57,91.88,800.95,699.08,7.83,65.83,0.00,33.81,49.22,3.98,38.22,51.78,928.37,0.00,0.46,1500.01,1504.09,50.03,805.02,46.48
2023-05-29 03:45:46,2023-05-29 04:00:46,0.00,427.27,1597.16,0.57,91.88,804.51,700.35,7.83,65.97,0.00,33.79,49.25,4.02,38.23,51.80,928.86,0.00,0.36,1504.88,1505.75,49.93,805.40,46.51
2023-05-29 04:00:46,2023-05-29 04:15:46,0.00,426.90,1539.55,0.58,91.81,804.64,700.41,7.83,65.94,0.00,33.80,49.22,4.02,38.22,51.79,927.55,0.00,0.39,1505.05,1505.47,49.98,805.06,46.52
2023-05-29 04:15:46,2023-05-29 04:30:46,0.00,427.80,1670.42,0.57,91.83,804.09,699.92,7.83,65.94,0.00,33.80,49.21,4.01,38.21,51.78,927.77,0.00,0.36,1504.00,1505.30,49.99,805.39,46.50
2023-05-29 04:30:46,2023-05-29 04:45:46,0.00,426.78,1574.22,151.71,92.03,809.62,699.86,5.46,66.25,6.02,33.80,49.24,4.04,38.22,51.81,927.21,1.54,-0.02,1509.45,1505.37,50.03,805.51,46.49
2023-05-29 04:45:46,2023-05-29 05:00:46,0.00,428.39,1846.05,0.57,92.20,805.07,700.53,5.19,66.15,0.00,33.80,49.20,4.03,38.20,51.79,926.80,0.15,0.05,1505.63,1506.01,50.05,805.48,46.52
2023-05-29 05:00:46,2023-05-29 05:15:46,0.00,428.63,1694.33,0.57,92.11,805.79,700.21,7.80,65.95,0.00,33.79,49.19,4.03,38.19,51.78,926.38,0.00,0.43,1505.99,1505.30,50.07,805.09,46.52
2023-05-29 05:15:46,2023-05-29 05:30:46,0.00,428.35,1569.00,0.57,91.85,804.71,699.75,7.83,65.95,0.00,33.79,49.20,4.05,38.18,51.78,926.88,0.00,0.39,1504.46,1505.42,50.03,805.67,46.48
2023-05-29 05:30:46,2023-05-29 05:45:46,0.00,423.59,1556.05,0.58,91.98,804.55,699.64,7.83,65.93,0.00,33.80,49.25,4.07,38.26,51.81,929.56,0.00,0.41,1504.25,1505.27,49.96,805.63,46.48
2023-05-29 05:45:46,2023-05-29 06:00:46,0.00,421.34,1676.05,0.55,91.95,805.88,700.26,7.83,65.98,0.00,33.81,49.29,4.07,38.29,51.82,930.82,0.00,0.37,1506.13,1505.59,49.99,805.33,46.51
2023-05-29 06:00:46,2023-05-29 06:15:46,0.00,421.96,1564.27,0.57,91.87,805.45,700.02,7.83,66.02,0.00,33.79,49.28,4.08,38.29,51.82,930.66,0.00,0.30,1505.43,1505.19,49.99,805.17,46.51
2023-05-29 06:15:46,2023-05-29 06:30:46,0.00,424.29,1564.76,0.57,91.86,804.12,700.24,7.83,65.99,0.00,33.80,49.25,4.07,38.23,51.79,929.08,0.00,0.34,1504.39,1505.67,49.98,805.44,46.51
2023-05-29 06:30:46,2023-05-29 06:45:46,0.00,424.69,1680.57,0.57,92.01,809.73,700.56,7.83,66.06,0.00,33.81,49.23,4.07,38.24,51.80,927.74,0.00,0.29,1510.35,1505.85,50.09,805.28,46.52
2023-05-29 06:45:46,2023-05-29 07:00:46,0.00,426.95,1554.46,0.57,91.97,804.57,699.67,7.83,66.05,0.00,33.79,49.22,4.06,38.21,51.77,927.82,0.00,0.23,1504.22,1504.79,50.00,805.12,46.50
2023-05-29 07:00:46,2023-05-29 07:15:46,0.00,427.55,1571.47,0.57,91.94,803.63,700.25,7.83,66.01,0.00,33.80,49.21,4.08,38.19,51.78,927.53,0.00,0.27,1503.90,1505.72,50.01,805.47,46.51
2023-05-29 07:15:46,2023-05-29 07:30:46,0.00,429.53,1674.39,0.57,91.93,804.23,700.14,7.83,66.04,0.00,33.79,49.20,4.06,38.16,51.76,926.41,0.00,0.22,1504.37,1505.86,50.02,805.72,46.49
2023-05-29 07:30:46,2023-05-29 07:45:46,0.00,428.62,1530.66,151.55,92.00,811.41,700.30,6.32,66.34,6.04,33.79,49.15,4.05,38.16,51.77,924.43,1.49,-0.08,1511.69,1505.73,49.97,805.43,46.51
2023-05-29 07:45:46,2023-05-29 08:00:46,0.00,430.05,1859.16,0.57,92.17,806.74,699.67,4.49,66.21,0.00,33.80,49.15,4.00,38.14,51.75,924.71,0.23,-0.05,1506.41,1505.13,50.05,805.46,46.49
2023-05-29 08:00:46,2023-05-29 08:15:46,0.00,429.33,1728.24,0.57,92.09,806.55,700.72,7.65,66.06,0.00,33.78,49.18,4.02,38.15,51.76,925.45,0.00,0.22,1507.27,1506.21,50.02,805.49,46.52
2023-05-29 08:15:46,2023-05-29 08:30:46,0.00,429.47,1527.12,0.57,91.89,805.92,700.43,7.83,65.99,0.00,33.79,49.15,4.05,38.13,51.75,924.66,0.00,0.32,1506.37,1506.00,49.93,805.57,46.51
2023-05-29 08:30:46,2023-05-29 08:45:46,0.00,430.36,1626.76,0.57,91.87,802.81,699.64,7.83,65.96,0.00,33.79,49.16,4.06,38.12,51.74,925.40,0.00,0.35,1502.44,1504.87,50.01,805.23,46.49
2023-05-29 08:45:46,2023-05-29 09:00:46,0.00,431.42,1636.10,0.57,91.97,801.53,700.00,7.83,66.07,0.00,33.79,49.18,4.07,38.12,51.74,926.21,1.01,0.14,1501.49,1505.47,49.99,805.47,46.50
2023-05-29 09:00:46,2023-05-29 09:15:46,0.00,429.87,1600.70,152.88,92.13,809.56,699.97,4.11,66.26,6.06,33.80,49.13,4.10,38.13,51.76,923.49,0.83,-0.09,1509.53,1505.23,49.97,805.27,46.50
2023-05-29 09:15:46,2023-05-29 09:30:46,0.00,430.47,1850.78,0.57,92.28,805.87,699.80,6.50,66.14,0.00,33.79,49.14,4.10,38.12,51.75,924.01,0.05,0.08,1505.65,1505.11,49.99,805.32,46.49
2023-05-29 09:30:46,2023-05-29 09:45:46,0.00,430.48,1538.29,0.57,91.97,807.13,699.58,7.83,66.01,0.00,33.79,49.14,4.12,38.11,51.74,923.78,0.00,0.38,1506.72,1505.10,50.01,805.51,46.48
2023-05-29 09:45:46,2023-05-29 10:00:46,0.00,431.68,1595.87,0.57,91.96,804.04,699.41,7.83,65.98,0.00,33.80,49.15,4.11,38.10,51.73,924.63,0.00,0.41,1503.42,1504.96,50.04,805.54,46.47
2023-05-29 10:00:46,2023-05-29 10:15:46,0.00,433.32,1659.32,0.60,91.81,800.65,700.28,7.83,66.00,0.00,33.78,49.17,4.13,38.09,51.70,925.49,0.00,0.33,1500.96,1505.88,49.96,805.61,46.50
2023-05-29 10:15:46,2023-05-29 10:30:46,0.00,430.40,1534.86,0.60,91.98,809.60,700.67,7.83,66.11,0.00,33.80,49.10,4.17,38.10,51.74,922.35,0.00,0.27,1510.26,1505.80,50.01,805.13,46.53
2023-05-29 10:30:46,2023-05-29 10:45:46,0.00,431.17,1608.81,0.57,91.95,807.07,699.18,7.83,66.09,0.00,33.79,49.12,4.15,38.09,51.72,923.07,1.05,0.21,1506.23,1504.39,50.09,805.22,46.48
2023-05-29 10:45:46,2023-05-29 11:00:46,0.00,431.96,1761.18,154.49,92.28,804.60,700.38,3.81,66.18,6.26,33.80,49.13,4.17,38.09,51.73,923.74,0.57,-0.02,1504.98,1505.92,50.04,805.53,46.51
2023-05-29 11:00:46,2023-05-29 11:15:46,0.00,433.02,1767.44,0.57,92.10,802.67,699.03,6.77,66.12,0.00,33.80,49.14,4.18,38.07,51.71,924.13,0.01,0.18,1501.71,1504.44,49.95,805.41,46.46
2023-05-29 11:15:46,2023-05-29 11:30:46,0.00,431.91,1565.95,0.57,91.88,804.92,700.38,7.83,66.09,0.00,33.78,49.13,4.18,38.09,51.72,923.89,0.00,0.45,1505.26,1505.70,50.03,805.32,46.51
2023-05-29 11:30:46,2023-05-29 11:45:46,0.00,430.41,1691.08,0.57,91.94,811.70,700.12,7.83,66.27,0.00,33.80,49.10,4.21,38.08,51.73,922.11,0.00,0.35,1511.81,1505.57,49.96,805.45,46.50
2023-05-29 11:45:46,2023-05-29 12:00:46,0.00,430.63,1556.37,0.57,91.85,807.95,699.94,7.83,66.24,0.00,33.78,49.11,4.19,38.09,51.72,922.93,0.00,0.30,1507.87,1505.16,50.02,805.22,46.50
2023-05-29 12:00:46,2023-05-29 12:15:46,0.00,432.50,1583.73,140.74,91.81,799.46,699.06,7.17,66.25,5.83,33.80,49.15,4.17,38.08,51.70,925.10,1.30,0.16,1498.53,1504.25,49.94,805.18,46.47
2023-05-29 12:15:46,2023-05-29 12:30:46,0.00,430.79,1810.17,14.66,92.31,807.50,700.73,3.83,66.44,0.45,33.79,49.15,4.20,38.09,51.73,924.04,0.30,-0.02,1508.23,1506.12,50.09,805.40,46.52
2023-05-29 12:30:46,2023-05-29 12:45:46,0.00,430.22,1744.21,0.57,92.09,807.71,700.31,7.41,66.19,0.00,33.79,49.11,4.21,38.10,51.72,923.24,0.00,0.31,1507.97,1505.39,50.05,805.09,46.52
2023-05-29 12:45:46,2023-05-29 13:00:46,0.00,429.73,1530.75,0.57,92.03,806.69,700.44,7.83,66.11,0.00,33.79,49.12,4.23,38.10,51.72,923.41,0.00,0.42,1507.09,1505.48,50.01,805.05,46.53
2023-05-29 13:00:46,2023-05-29 13:15:46,0.00,429.97,1645.52,0.57,91.91,803.52,700.13,7.82,66.08,0.00,33.78,49.13,4.24,38.10,51.73,924.43,0.00,0.45,1503.66,1505.58,50.05,805.45,46.50
2023-05-29 13:15:46,2023-05-29 13:30:46,0.00,430.12,1622.38,103.06,91.90,801.30,699.65,7.46,66.23,4.61,33.79,49.17,4.24,38.13,51.73,926.41,1.32,0.19,1501.00,1505.35,49.99,805.70,46.48
2023-05-29 13:30:46,2023-05-29 13:45:46,0.00,427.24,1678.34,53.94,92.27,806.09,700.05,3.66,66.35,1.50,33.81,49.19,4.27,38.16,51.77,926.07,0.39,0.10,1506.16,1505.48,50.04,805.42,46.50
2023-05-29 13:45:46,2023-05-29 14:00:46,0.00,425.78,1774.01,0.57,92.04,806.99,699.93,7.29,66.22,0.00,33.80,49.18,4.27,38.16,51.77,925.97,0.00,0.36,1506.88,1505.62,50.00,805.69,46.49
2023-05-29 14:00:46,2023-05-29 14:15:46,0.00,424.89,1551.90,0.57,91.92,806.68,699.67,7.82,66.14,0.00,33.80,49.18,4.28,38.18,51.77,926.22,0.34,0.41,1506.37,1505.06,49.97,805.39,46.49
2023-05-29 14:15:46,2023-05-29 14:30:46,0.00,424.76,1605.67,155.83,92.05,802.75,699.28,5.04,66.31,6.08,33.81,49.25,4.25,38.21,51.79,928.46,1.31,0.24,1502.00,1504.65,49.90,805.37,46.47
2023-05-29 14:30:46,2023-05-29 14:45:46,0.00,423.64,1879.84,0.58,92.19,807.44,700.93,5.55,66.31,0.00,33.81,49.23,4.26,38.21,51.81,927.66,0.06,0.22,1508.35,1506.58,50.03,805.65,46.52
2023-05-29 14:45:46,2023-05-29 15:00:46,0.00,424.22,1563.28,0.57,91.96,805.11,700.34,7.82,66.02,0.00,33.81,49.20,4.25,38.20,51.78,927.43,0.00,0.61,1505.50,1505.50,50.04,805.16,46.52
2023-05-29 15:00:46,2023-05-29 15:15:46,0.00,425.68,1671.03,0.58,91.82,805.05,700.59,7.82,66.06,0.00,33.81,49.20,4.27,38.20,51.79,926.91,0.00,0.56,1505.63,1506.09,50.01,805.50,46.52
2023-05-29 15:15:46,2023-05-29 15:30:46,0.00,426.58,1557.70,152.86,92.03,805.41,700.09,6.01,66.22,5.97,33.81,49.19,4.27,38.17,51.77,926.16,1.63,0.25,1505.50,1505.39,49.99,805.30,46.51
2023-05-29 15:30:46,2023-05-29 15:45:46,0.00,425.83,1875.73,0.58,92.26,808.81,700.26,4.72,66.30,0.00,33.81,49.16,4.31,38.16,51.78,924.96,0.25,0.26,1509.10,1505.64,49.97,805.38,46.51
2023-05-29 15:45:46,2023-05-29 16:00:46,0.00,426.47,1698.32,0.57,91.93,805.41,699.90,7.71,66.07,0.00,33.81,49.16,4.30,38.16,51.78,925.48,0.00,0.58,1505.32,1505.77,49.96,805.86,46.48
2023-05-29 16:00:46,2023-05-29 16:15:46,0.00,426.77,1538.53,0.57,92.05,805.93,700.12,7.83,66.01,0.00,33.80,49.18,4.31,38.16,51.76,926.09,0.00,0.55,1506.06,1505.45,50.00,805.34,46.51
2023-05-29 16:15:46,2023-05-29 16:30:46,0.00,426.29,1609.91,0.57,91.96,806.13,700.14,7.83,65.99,0.00,33.81,49.19,4.32,38.17,51.78,926.54,0.00,0.62,1506.26,1505.53,50.03,805.38,46.50
2023-05-29 16:30:46,2023-05-29 16:45:46,0.00,426.63,1658.86,0.57,92.04,805.50,700.41,7.83,66.05,0.00,33.81,49.19,4.33,38.17,51.77,926.76,0.00,0.54,1505.92,1506.12,49.99,805.70,46.50
2023-05-29 16:45:46,2023-05-29 17:00:46,0.00,426.17,1530.63,0.58,92.06,804.76,700.20,7.83,66.04,0.00,33.81,49.20,4.33,38.18,51.77,927.19,0.00,0.51,1504.95,1505.69,50.01,805.48,46.50
2023-05-29 17:00:46,2023-05-29 17:15:46,0.00,425.45,1615.60,0.57,92.06,804.92,699.77,7.83,66.03,0.00,33.80,49.21,4.34,38.19,51.78,927.30,0.00,0.55,1504.68,1505.25,49.94,805.49,46.49
2023-05-29 17:15:46,2023-05-29 17:30:46,0.00,423.86,1654.30,0.57,92.10,804.02,699.63,7.83,66.08,0.00,33.81,49.22,4.36,38.21,51.80,928.37,0.00,0.46,1503.66,1505.33,49.93,805.70,46.48
2023-05-29 17:30:46,2023-05-29 17:45:46,0.00,421.73,1533.05,0.58,92.03,807.20,699.90,7.83,66.12,0.00,33.82,49.24,4.37,38.25,51.82,929.06,0.00,0.43,1507.03,1505.54,49.98,805.63,46.49
2023-05-29 17:45:46,2023-05-29 18:00:46,0.00,418.90,1621.39,0.57,91.96,809.66,700.33,7.83,66.11,0.00,33.81,49.23,4.37,38.27,51.83,928.54,0.00,0.46,1510.00,1505.21,50.00,804.88,46.53
2023-05-29 18:00:46,2023-05-29 18:15:46,0.00,418.50,1643.09,0.57,92.01,806.18,699.49,7.83,66.13,0.00,33.80,49.27,4.37,38.28,51.82,930.55,0.00,0.37,1505.65,1504.54,50.00,805.05,46.49
2023-05-29 18:15:46,2023-05-29 18:30:46,0.00,417.51,1530.37,0.57,92.02,805.42,699.45,7.83,66.13,0.00,33.81,49.31,4.37,38.32,51.85,931.91,0.00,0.39,1504.77,1504.80,49.99,805.36,46.48
2023-05-29 18:30:46,2023-05-29 18:45:46,0.00,417.21,1655.70,0.58,91.98,801.51,699.33,7.83,66.09,0.00,33.82,49.32,4.38,38.33,51.84,932.99,0.00,0.40,1500.83,1504.64,49.89,805.31,46.48
2023-05-29 18:45:46,2023-05-29 19:00:46,0.00,416.56,1588.21,0.58,92.06,802.93,700.03,7.83,66.13,0.00,33.81,49.36,4.38,38.35,51.84,934.55,0.00,0.30,1503.00,1505.72,50.01,805.70,46.49
2023-05-29 19:00:46,2023-05-29 19:15:46,0.00,412.90,1558.53,0.57,92.12,808.87,699.84,7.83,66.19,0.00,33.80,49.31,4.40,38.36,51.87,932.22,0.00,0.35,1508.72,1504.93,49.94,805.09,46.50
2023-05-29 19:15:46,2023-05-29 19:30:46,0.00,413.00,1682.62,0.57,92.12,806.01,699.81,7.83,66.19,0.00,33.82,49.34,4.40,38.38,51.88,933.58,0.00,0.30,1505.80,1505.24,50.01,805.43,46.49
2023-05-29 19:30:46,2023-05-29 19:45:46,0.00,412.19,1543.10,0.57,92.13,804.99,699.84,7.83,66.19,0.00,33.81,49.35,4.41,38.39,51.88,934.31,0.00,0.26,1504.82,1505.23,49.93,805.39,46.49
