From date,To date,MPDB_kW,AIT_400_001B_P.PV,FIT_200_001B_P.PV,FIT_200_002B_P.PV,FIT_200_004B_P.PV,FIT_400_001B_P.PV,FIT_400_002B_P.PV,LT_200_002B_P.PV,P_200_001B_P.RPM_MV,P_200_002B_P.RPM_MV,P_400_001B_P.RPM_MV,P_400_002B_P.RPM_MV,PDIT_200_001B_P.PV,PDIT_400_001B_P.PV,PDIT_400_002B_P.PV,PIT_400_003B_P.PV,PT_200_005B_P.PV,PT_200_006B_P.PV,PT_200B_Tags.Q_Filtrate_PV,Q_400_002B,PT_400_002B_P.PV,Q_400_001B_P.PV,RO_300B_Tags.RO.Recovery
2023-05-29 19:45:46,2023-05-29 20:00:46,0.00,412.40,1583.34,154.30,92.20,799.80,699.18,6.95,66.25,5.96,33.82,49.39,4.37,38.41,51.87,936.12,1.44,0.12,1498.94,1504.65,49.98,805.47,46.47
2023-05-29 20:00:46,2023-05-29 20:15:46,0.00,411.21,1819.78,0.57,92.32,804.77,700.18,4.02,66.36,0.00,33.81,49.40,4.35,38.44,51.90,936.08,0.32,-0.02,1504.94,1505.57,49.95,805.38,46.51
2023-05-29 20:15:46,2023-05-29 20:30:46,0.00,410.59,1727.67,0.57,92.22,804.64,699.97,7.49,66.13,0.00,33.82,49.40,4.35,38.44,51.90,936.22,0.00,0.33,1504.59,1505.25,50.06,805.28,46.50
2023-05-29 20:30:46,2023-05-29 20:45:46,0.00,409.50,1535.22,0.58,92.10,808.68,699.74,7.83,66.15,0.00,33.83,49.36,4.38,38.43,51.90,934.61,0.00,0.38,1508.42,1505.07,50.04,805.34,46.49
2023-05-29 20:45:46,2023-05-29 21:00:46,0.00,410.55,1618.97,0.57,92.15,804.14,699.67,7.83,66.12,0.00,33.81,49.39,4.38,38.43,51.89,935.85,0.00,0.41,1503.80,1505.03,49.97,805.36,46.49
2023-05-29 21:00:46,2023-05-29 21:15:46,0.00,410.48,1659.04,0.57,92.09,804.36,699.94,7.83,66.22,0.00,33.82,49.40,4.38,38.44,51.90,936.60,0.00,0.30,1504.29,1505.54,49.99,805.58,46.49
2023-05-29 21:15:46,2023-05-29 21:30:46,0.00,409.59,1522.25,0.57,92.13,807.78,700.45,7.83,66.24,0.00,33.82,49.40,4.40,38.46,51.92,935.78,0.00,0.29,1508.26,1505.82,50.02,805.37,46.52
2023-05-29 21:30:46,2023-05-29 21:45:46,0.00,410.33,1674.30,45.35,92.10,806.13,699.67,7.74,66.34,1.91,33.82,49.39,4.41,38.43,51.90,935.67,1.26,0.11,1505.79,1505.14,49.99,805.48,46.48
2023-05-29 21:45:46,2023-05-29 22:00:46,0.00,411.14,1706.54,108.89,92.47,802.99,699.96,3.59,66.41,4.20,33.82,49.40,4.40,38.43,51.89,936.24,0.56,-0.10,1502.95,1505.12,49.93,805.16,46.51
2023-05-29 22:00:46,2023-05-29 22:15:46,0.00,409.99,1776.22,0.57,92.15,811.75,700.12,7.12,66.35,0.00,33.81,49.36,4.44,38.43,51.92,934.30,0.01,0.22,1511.89,1505.68,50.04,805.56,46.50
2023-05-29 22:15:46,2023-05-29 22:30:46,0.00,412.40,1534.28,0.57,92.13,799.45,698.76,7.83,66.13,0.00,33.81,49.40,4.39,38.41,51.87,936.94,0.00,0.40,1498.15,1504.03,50.04,805.27,46.46
2023-05-29 22:30:46,2023-05-29 22:45:46,0.00,410.94,1626.26,0.57,92.06,809.51,700.65,7.83,66.24,0.00,33.81,49.38,4.47,38.42,51.90,934.80,0.00,0.40,1510.15,1505.88,49.95,805.23,46.53
2023-05-29 22:45:46,2023-05-29 23:00:46,0.00,412.62,1636.92,0.57,92.15,806.16,699.83,7.83,66.31,0.00,33.81,49.36,4.45,38.40,51.87,934.54,0.89,0.20,1505.95,1505.35,50.04,805.52,46.49
2023-05-29 23:00:46,2023-05-29 23:15:46,0.00,413.71,1609.90,155.14,92.55,804.43,699.77,4.15,66.34,6.04,33.82,49.36,4.45,38.38,51.86,934.51,0.78,0.07,1504.22,1504.91,50.01,805.13,46.50
2023-05-29 23:15:46,2023-05-29 23:30:46,0.00,414.22,1868.85,0.55,92.40,804.44,699.51,6.46,66.35,0.00,33.80,49.37,4.45,38.37,51.86,934.85,0.02,0.16,1503.95,1504.80,50.08,805.30,46.48
2023-05-29 23:30:46,2023-05-29 23:45:46,0.00,414.28,1536.21,0.57,92.20,804.82,700.10,7.83,66.26,0.00,33.80,49.36,4.46,38.37,51.86,934.59,0.00,0.47,1504.93,1505.74,49.96,805.64,46.50
2023-05-29 23:45:46,2023-05-30 00:00:46,0.00,414.01,1698.43,0.57,92.18,809.15,700.56,7.83,66.33,0.00,33.81,49.34,4.48,38.37,51.89,933.20,0.00,0.42,1509.70,1505.99,50.02,805.45,46.52
2023-05-30 00:00:46,2023-05-30 00:15:46,0.00,414.95,1561.56,0.57,92.24,806.70,699.86,7.83,66.29,0.00,33.79,49.34,4.47,38.36,51.84,933.75,0.00,0.37,1506.57,1505.03,50.09,805.18,46.50
2023-05-30 00:15:46,2023-05-30 00:30:46,0.00,415.73,1578.29,0.57,92.21,804.21,699.64,7.83,66.25,0.00,33.81,49.36,4.47,38.36,51.84,934.59,0.00,0.42,1503.81,1504.73,50.03,805.08,46.50
2023-05-30 00:30:46,2023-05-30 00:45:46,0.00,415.26,1678.69,0.58,92.20,803.50,700.12,7.83,66.32,0.00,33.80,49.37,4.49,38.36,51.86,934.70,0.00,0.35,1503.61,1505.54,49.94,805.42,46.50
2023-05-30 00:45:46,2023-05-30 01:00:46,0.00,413.84,1544.25,0.57,91.97,808.57,699.62,7.83,66.45,0.00,33.81,49.38,4.52,38.39,51.89,934.57,0.95,0.19,1508.18,1505.43,49.89,805.80,46.47
2023-05-30 01:00:46,2023-05-30 01:15:46,0.00,413.72,1691.35,152.90,92.54,806.22,700.33,3.98,66.43,6.17,33.82,49.34,4.49,38.36,51.86,933.47,0.66,0.11,1506.55,1505.52,50.02,805.19,46.52
2023-05-30 01:15:46,2023-05-30 01:30:46,0.00,415.25,1763.78,0.58,92.39,802.75,699.52,6.64,66.30,0.00,33.80,49.37,4.49,38.36,51.85,934.63,0.01,0.19,1502.29,1505.16,49.98,805.64,46.47
2023-05-30 01:30:46,2023-05-30 01:45:46,0.00,413.10,1540.49,0.55,92.07,803.31,699.78,7.83,66.18,0.00,33.81,49.38,4.51,38.39,51.87,935.50,0.00,0.48,1503.10,1505.10,49.96,805.33,46.49
2023-05-30 01:45:46,2023-05-30 02:00:46,0.00,412.36,1681.23,0.58,92.21,803.64,699.70,7.83,66.21,0.00,33.82,49.39,4.52,38.40,51.87,936.05,0.00,0.46,1503.32,1505.30,50.01,805.60,46.48
2023-05-30 02:00:46,2023-05-30 02:15:46,0.00,409.56,1565.73,0.58,92.20,808.13,699.76,7.83,66.33,0.00,33.81,49.40,4.55,38.42,51.90,936.04,0.00,0.34,1507.90,1505.35,50.00,805.58,46.49
2023-05-30 02:15:46,2023-05-30 02:30:46,0.00,407.99,1594.92,0.58,92.07,804.95,698.91,7.83,66.26,0.00,33.81,49.41,4.56,38.45,51.90,937.10,0.32,0.38,1503.87,1504.23,49.94,805.33,46.46
2023-05-30 02:30:46,2023-05-30 02:45:46,0.00,407.38,1692.06,152.14,92.36,803.50,700.23,4.97,66.48,6.56,33.81,49.44,4.58,38.46,51.91,938.08,1.33,0.07,1503.72,1505.80,49.90,805.58,46.50
2023-05-30 02:45:46,2023-05-30 03:00:46,0.00,407.43,1773.79,0.57,92.46,803.95,699.56,5.63,66.47,0.00,33.81,49.44,4.58,38.46,51.92,938.07,0.08,0.09,1503.51,1505.39,49.99,805.84,46.47
2023-05-30 03:00:46,2023-05-30 03:15:46,0.00,407.48,1639.58,0.57,92.16,807.39,700.40,7.83,66.32,0.00,33.81,49.43,4.58,38.48,51.93,937.28,0.83,0.44,1507.79,1506.15,49.95,805.75,46.50
2023-05-30 03:15:46,2023-05-30 03:30:46,0.00,407.17,1726.06,152.78,92.45,810.83,699.92,4.19,66.53,6.20,33.82,49.38,4.55,38.44,51.91,935.47,0.74,0.17,1510.75,1505.12,50.03,805.20,46.50
2023-05-30 03:30:46,2023-05-30 03:45:46,0.00,407.66,1774.39,0.57,92.26,806.62,699.62,6.40,66.38,0.00,33.81,49.41,4.53,38.45,51.91,936.78,0.01,0.26,1506.25,1505.17,50.00,805.55,46.48
2023-05-30 03:45:46,2023-05-30 04:00:46,0.00,408.03,1636.40,0.57,92.27,803.32,699.73,7.83,66.13,0.00,33.81,49.42,4.54,38.44,51.89,937.08,0.00,0.63,1503.05,1505.03,49.99,805.31,46.49
2023-05-30 04:00:46,2023-05-30 04:15:46,0.00,409.98,1640.10,0.57,92.23,801.72,700.14,7.83,66.17,0.00,33.81,49.44,4.54,38.43,51.89,938.17,0.00,0.53,1501.87,1505.84,50.03,805.70,46.49
2023-05-30 04:15:46,2023-05-30 04:30:46,0.00,407.80,1526.87,62.47,92.09,808.27,700.71,7.69,66.33,2.59,33.82,49.41,4.59,38.45,51.90,936.47,1.23,0.38,1508.96,1506.28,49.98,805.56,46.52
2023-05-30 04:30:46,2023-05-30 04:45:46,0.00,406.31,1824.41,90.96,92.40,806.71,700.21,3.59,66.38,3.44,33.80,49.41,4.58,38.45,51.89,937.01,0.51,0.29,1506.91,1505.75,49.98,805.53,46.50
2023-05-30 04:45:46,2023-05-30 05:00:46,0.00,404.67,1772.70,0.57,92.26,805.28,700.20,7.17,66.29,0.00,33.81,49.46,4.60,38.50,51.91,939.09,0.01,0.44,1505.49,1505.74,50.09,805.55,46.50
2023-05-30 05:00:46,2023-05-30 05:15:46,0.00,401.95,1523.13,0.57,92.24,805.58,700.25,7.83,66.20,0.00,33.82,49.46,4.63,38.51,51.92,939.31,0.00,0.60,1505.84,1505.71,49.96,805.46,46.51
2023-05-30 05:15:46,2023-05-30 05:30:46,0.00,399.97,1686.56,0.57,92.27,806.75,699.60,7.83,66.21,0.00,33.82,49.48,4.62,38.56,51.95,940.19,0.00,0.60,1506.33,1505.18,50.03,805.59,46.48
2023-05-30 05:30:46,2023-05-30 05:45:46,0.00,397.79,1567.98,0.57,92.33,806.29,699.52,7.83,66.24,0.00,33.82,49.50,4.63,38.59,51.96,941.04,0.00,0.51,1505.77,1504.69,50.02,805.17,46.49
2023-05-30 05:45:46,2023-05-30 06:00:46,0.00,396.85,1582.28,0.57,92.08,804.20,699.26,7.83,66.19,0.00,33.82,49.52,4.63,38.61,51.98,941.97,0.00,0.59,1503.48,1504.89,49.99,805.62,46.47
2023-05-30 06:00:46,2023-05-30 06:15:46,0.00,396.32,1677.73,0.57,92.17,804.52,700.24,7.83,66.25,0.00,33.83,49.53,4.62,38.62,51.98,942.27,0.00,0.53,1504.66,1505.67,50.04,805.43,46.51
2023-05-30 06:15:46,2023-05-30 06:30:46,0.00,395.05,1559.22,0.57,92.44,808.25,700.13,7.83,66.31,0.00,33.82,49.51,4.65,38.62,51.98,941.20,0.00,0.47,1508.34,1505.42,49.93,805.29,46.51
2023-05-30 06:30:46,2023-05-30 06:45:46,0.00,396.76,1590.95,0.57,92.29,804.32,699.65,7.83,66.24,0.00,33.82,49.52,4.64,38.61,51.97,942.07,0.00,0.52,1503.98,1505.08,49.96,805.43,46.49
2023-05-30 06:45:46,2023-05-30 07:00:46,0.00,396.51,1675.48,0.57,92.43,808.50,700.07,7.83,66.32,0.00,33.82,49.49,4.66,38.59,51.99,940.43,0.00,0.43,1508.57,1505.72,49.99,805.65,46.49
2023-05-30 07:00:46,2023-05-30 07:15:46,0.00,398.29,1525.11,0.57,92.32,806.67,700.36,7.83,66.31,0.00,33.82,49.48,4.65,38.56,51.97,939.69,0.00,0.43,1507.09,1505.99,49.97,805.62,46.51
2023-05-30 07:15:46,2023-05-30 07:30:46,0.00,403.82,1678.99,0.57,92.24,806.84,700.28,7.83,66.29,0.00,33.81,49.43,4.63,38.46,51.91,937.17,0.00,0.47,1507.10,1505.47,49.96,805.19,46.52
2023-05-30 07:30:46,2023-05-30 07:45:46,0.00,409.11,1559.33,0.57,92.27,801.94,699.88,7.83,66.29,0.00,33.80,49.40,4.59,38.40,51.85,936.76,0.33,0.34,1501.82,1504.73,50.11,804.85,46.51
2023-05-30 07:45:46,2023-05-30 08:00:46,0.00,409.65,1613.88,153.73,92.55,809.09,700.47,4.98,66.51,6.16,33.81,49.38,4.59,38.40,51.88,934.64,1.33,0.22,1509.55,1505.53,49.99,805.05,46.53
2023-05-30 08:00:46,2023-05-30 08:15:46,0.00,409.41,1838.33,0.58,92.52,806.34,699.97,5.65,66.39,0.00,33.82,49.35,4.56,38.39,51.87,934.41,0.08,0.23,1506.32,1505.24,50.03,805.27,46.50
2023-05-30 08:15:46,2023-05-30 08:30:46,0.00,409.01,1577.70,0.57,92.30,805.90,700.16,7.83,66.19,0.00,33.81,49.36,4.58,38.38,51.85,934.74,0.00,0.58,1506.05,1505.43,50.03,805.27,46.51
2023-05-30 08:30:46,2023-05-30 08:45:46,0.00,408.04,1675.39,0.57,92.22,806.75,699.74,7.83,66.25,0.00,33.80,49.38,4.61,38.40,51.86,935.35,0.00,0.51,1506.48,1505.01,50.04,805.26,46.49
2023-05-30 08:45:46,2023-05-30 09:00:46,0.00,407.91,1531.69,65.10,92.25,805.61,700.27,7.68,66.40,2.59,33.81,49.38,4.64,38.39,51.85,935.64,1.30,0.26,1505.92,1505.55,49.95,805.27,46.51
2023-05-30 09:00:46,2023-05-30 09:15:46,0.00,407.93,1772.75,89.06,92.63,805.54,700.01,3.59,66.40,3.52,33.80,49.38,4.64,38.40,51.87,935.73,0.50,0.20,1505.55,1505.53,50.09,805.51,46.50
2023-05-30 09:15:46,2023-05-30 09:30:46,0.00,407.23,1765.57,0.57,92.26,804.72,700.23,7.18,66.33,0.00,33.82,49.39,4.65,38.41,51.88,935.75,0.00,0.38,1504.98,1505.60,50.03,805.37,46.51
2023-05-30 09:30:46,2023-05-30 09:45:46,0.00,407.04,1534.28,0.57,92.31,806.14,700.06,7.83,66.26,0.00,33.81,49.39,4.67,38.42,51.90,936.02,0.00,0.54,1506.20,1505.68,49.98,805.62,46.49
2023-05-30 09:45:46,2023-05-30 10:00:46,0.00,407.34,1631.52,0.57,92.29,805.55,699.93,7.83,66.26,0.00,33.81,49.38,4.69,38.42,51.89,935.80,0.32,0.53,1505.49,1505.36,49.94,805.43,46.50
2023-05-30 10:00:46,2023-05-30 10:15:46,0.00,407.34,1666.41,152.98,92.65,803.97,700.13,4.99,66.39,6.20,33.81,49.41,4.69,38.42,51.88,936.41,1.29,0.22,1504.11,1505.35,49.98,805.23,46.51
2023-05-30 10:15:46,2023-05-30 10:30:46,0.00,407.50,1814.41,0.60,92.69,803.99,700.02,5.63,66.36,0.00,33.81,49.40,4.70,38.42,51.89,936.59,0.07,0.26,1503.98,1505.58,49.95,805.57,46.49
2023-05-30 10:30:46,2023-05-30 10:45:46,0.00,406.54,1679.57,0.57,92.35,805.71,700.18,7.83,66.30,0.00,33.81,49.41,4.72,38.43,51.89,936.62,0.00,0.60,1505.94,1505.38,50.06,805.20,46.51
2023-05-30 10:45:46,2023-05-30 11:00:46,0.00,406.16,1616.37,0.58,92.33,805.84,699.90,7.83,66.34,0.00,33.81,49.41,4.73,38.44,51.90,936.84,0.00,0.53,1505.75,1505.56,50.00,805.66,46.49
2023-05-30 11:00:46,2023-05-30 11:15:46,0.00,405.94,1537.44,0.57,92.52,807.24,700.41,7.83,66.33,0.00,33.82,49.41,4.72,38.43,51.88,936.89,0.00,0.56,1507.60,1505.47,50.09,805.06,46.52
2023-05-30 11:15:46,2023-05-30 11:30:46,0.00,405.88,1692.59,0.57,92.41,804.75,699.90,7.83,66.33,0.00,33.82,49.41,4.75,38.43,51.89,936.83,0.00,0.53,1504.67,1505.33,49.99,805.43,46.49
2023-05-30 11:30:46,2023-05-30 11:45:46,0.00,405.21,1564.78,0.57,92.44,805.68,699.99,7.83,66.32,0.00,33.81,49.41,4.75,38.43,51.89,937.01,0.00,0.49,1505.68,1505.30,49.99,805.32,46.50
2023-05-30 11:45:46,2023-05-30 12:00:46,0.00,404.69,1566.57,0.55,92.32,806.14,699.76,7.83,66.26,0.00,33.82,49.42,4.75,38.44,51.90,937.24,0.00,0.54,1505.90,1505.36,50.03,805.60,46.48
2023-05-30 12:00:46,2023-05-30 12:15:46,0.00,403.73,1679.40,0.57,92.31,805.11,700.26,7.83,66.27,0.00,33.81,49.42,4.75,38.46,51.90,937.58,0.00,0.49,1505.36,1505.57,50.02,805.31,46.51
2023-05-30 12:15:46,2023-05-30 12:30:46,0.00,402.45,1553.93,0.57,92.49,805.24,700.53,7.83,66.31,0.00,33.82,49.44,4.76,38.47,51.92,938.21,0.00,0.43,1505.77,1506.04,50.00,805.51,46.51
2023-05-30 12:30:46,2023-05-30 12:45:46,0.00,402.09,1574.80,0.57,92.43,806.26,699.80,7.83,66.30,0.00,33.82,49.44,4.77,38.49,51.92,938.43,0.00,0.48,1506.06,1505.10,49.98,805.31,46.49
2023-05-30 12:45:46,2023-05-30 13:00:46,0.00,400.49,1674.90,0.57,92.39,804.43,700.10,7.83,66.33,0.00,33.83,49.46,4.77,38.50,51.93,939.03,0.00,0.42,1504.55,1505.38,50.03,805.27,46.51
2023-05-30 13:00:46,2023-05-30 13:15:46,0.00,399.50,1552.55,0.57,92.36,805.20,699.79,7.82,66.35,0.00,33.83,49.47,4.79,38.52,51.94,939.37,0.00,0.37,1504.98,1505.52,49.97,805.72,46.48
2023-05-30 13:15:46,2023-05-30 13:30:46,0.00,399.68,1580.47,0.58,92.34,803.48,700.37,7.82,66.37,0.00,33.82,49.46,4.79,38.51,51.95,938.91,0.00,0.41,1503.84,1505.79,49.85,805.42,46.51
2023-05-30 13:30:46,2023-05-30 13:45:46,0.00,401.76,1680.31,0.57,92.45,805.73,700.49,7.82,66.46,0.00,33.82,49.44,4.76,38.46,51.92,937.32,0.00,0.35,1506.23,1505.81,50.03,805.33,46.52
2023-05-30 13:45:46,2023-05-30 14:00:46,0.00,412.09,1524.41,0.57,92.37,805.53,701.94,7.82,66.43,0.00,33.80,49.32,4.73,38.29,51.82,931.47,0.00,0.37,1507.45,1506.93,50.01,804.99,46.58
2023-05-30 14:00:46,2023-05-30 14:15:46,0.00,419.36,1679.14,0.58,92.34,806.09,700.44,7.82,66.42,0.00,33.80,49.22,4.73,38.18,51.77,927.52,0.00,0.40,1506.51,1505.87,50.02,805.42,46.51
2023-05-30 14:15:46,2023-05-30 14:30:46,0.00,422.95,1607.76,0.57,92.25,805.06,700.44,7.82,66.45,0.00,33.79,49.17,4.73,38.12,51.75,925.22,0.00,0.33,1505.52,1505.85,49.99,805.40,46.52
2023-05-30 14:30:46,2023-05-30 14:45:46,0.00,427.52,1541.44,0.57,92.14,805.00,700.42,7.82,66.44,0.00,33.79,49.12,4.73,38.04,51.69,923.30,0.00,0.37,1505.42,1506.02,50.03,805.60,46.51
2023-05-30 14:45:46,2023-05-30 15:00:46,0.00,431.02,1651.61,153.68,92.45,806.82,700.09,5.80,66.66,6.12,33.80,49.09,4.72,38.01,51.69,921.25,1.52,0.08,1506.92,1505.49,50.05,805.40,46.50
2023-05-30 15:00:46,2023-05-30 15:15:46,0.00,432.88,1821.16,0.57,92.47,807.90,700.44,4.87,66.71,0.00,33.78,49.04,4.73,37.96,51.66,919.20,0.13,0.00,1508.37,1505.76,50.06,805.31,46.52
2023-05-30 15:15:46,2023-05-30 15:30:46,0.00,435.02,1572.14,0.57,92.39,805.18,699.52,7.74,66.33,0.00,33.78,49.04,4.76,37.94,51.64,919.34,0.00,0.53,1504.67,1504.90,50.05,805.38,46.48
2023-05-30 15:30:46,2023-05-30 15:45:46,0.00,433.71,1681.41,0.57,92.35,804.20,700.54,7.82,66.38,0.00,33.79,49.10,4.78,37.99,51.66,921.47,0.00,0.46,1504.76,1505.96,50.00,805.41,46.52
2023-05-30 15:45:46,2023-05-30 16:00:46,0.00,428.68,1531.00,0.57,92.45,808.55,700.52,7.82,66.45,0.00,33.80,49.08,4.82,38.04,51.70,921.40,0.00,0.39,1509.08,1505.90,50.03,805.38,46.52
2023-05-30 16:00:46,2023-05-30 16:15:46,0.00,424.69,1635.51,125.01,92.36,806.13,699.56,7.31,66.52,5.22,33.79,49.10,4.83,38.08,51.71,922.93,1.39,0.25,1505.71,1504.91,49.99,805.34,46.49
2023-05-30 16:15:46,2023-05-30 16:30:46,0.00,423.48,1766.38,30.13,92.81,804.38,699.37,3.75,66.62,0.89,33.79,49.17,4.85,38.12,51.71,925.95,0.35,0.07,1503.77,1504.62,50.09,805.25,46.48
2023-05-30 16:30:46,2023-05-30 16:45:46,0.00,421.33,1739.58,0.57,92.56,803.25,699.94,7.37,66.55,0.00,33.80,49.20,4.86,38.15,51.74,927.31,1.06,0.24,1503.19,1505.63,50.02,805.69,46.49
2023-05-30 16:45:46,2023-05-30 17:00:46,0.00,418.34,1663.32,152.66,92.78,809.40,700.37,3.79,66.64,6.16,33.80,49.19,4.84,38.18,51.76,926.43,0.58,0.21,1509.80,1505.60,50.01,805.23,46.52
2023-05-30 17:00:46,2023-05-30 17:15:46,0.00,418.09,1799.33,0.57,92.55,806.61,700.08,6.80,66.47,0.00,33.81,49.19,4.85,38.18,51.77,926.77,0.00,0.39,1506.68,1505.21,49.96,805.13,46.51
2023-05-30 17:15:46,2023-05-30 17:30:46,0.00,417.51,1541.10,0.57,92.47,806.57,699.68,7.83,66.36,0.00,33.80,49.21,4.87,38.20,51.77,927.37,0.64,0.54,1506.25,1504.92,49.98,805.24,46.49
2023-05-30 17:30:46,2023-05-30 17:45:46,0.00,416.75,1710.22,154.39,92.66,804.89,699.99,4.47,66.47,6.22,33.80,49.22,4.90,38.21,51.79,928.09,1.07,0.35,1504.88,1505.61,49.92,805.62,46.49
2023-05-30 17:45:46,2023-05-30 18:00:46,0.00,416.02,1783.09,0.57,92.68,803.73,699.59,6.15,66.49,0.00,33.80,49.25,4.90,38.24,51.79,929.70,0.05,0.36,1503.37,1505.04,49.93,805.45,46.48
2023-05-30 18:00:46,2023-05-30 18:15:46,0.00,412.38,1568.72,0.57,92.49,805.68,699.63,7.83,66.32,0.00,33.81,49.28,4.92,38.28,51.82,931.01,0.00,0.68,1505.24,1505.15,50.04,805.51,46.48
2023-05-30 18:15:46,2023-05-30 18:30:46,0.00,410.33,1683.28,0.57,92.44,804.24,699.76,7.83,66.28,0.00,33.82,49.32,4.95,38.32,51.84,932.44,0.00,0.63,1503.98,1505.12,49.96,805.37,46.49
2023-05-30 18:30:46,2023-05-30 18:45:46,0.00,408.56,1558.78,0.57,92.50,805.29,699.74,7.83,66.28,0.00,33.81,49.33,4.96,38.35,51.85,933.37,0.00,0.58,1505.05,1505.17,49.98,805.43,46.49
2023-05-30 18:45:46,2023-05-30 19:00:46,0.00,406.79,1574.49,0.57,92.42,803.37,699.30,7.83,66.26,0.00,33.81,49.36,4.96,38.37,51.86,934.88,0.00,0.62,1502.67,1504.72,50.00,805.42,46.47
2023-05-30 19:00:46,2023-05-30 19:15:46,0.00,404.35,1678.65,0.57,92.58,805.90,699.33,7.83,66.37,0.00,33.80,49.38,4.99,38.42,51.87,935.54,0.00,0.56,1505.23,1504.70,49.96,805.37,46.48
2023-05-30 19:15:46,2023-05-30 19:30:46,0.00,402.36,1554.58,0.58,92.60,806.59,699.96,7.83,66.36,0.00,33.82,49.40,4.99,38.44,51.88,936.88,0.00,0.51,1506.49,1504.99,50.07,805.02,46.51
2023-05-30 19:30:46,2023-05-30 19:45:46,0.00,400.32,1578.97,0.57,92.44,806.47,699.55,7.83,66.34,0.00,33.82,49.43,5.00,38.47,51.90,937.94,0.00,0.55,1506.00,1504.75,50.03,805.20,46.49
2023-05-30 19:45:46,2023-05-30 20:00:46,0.00,398.59,1675.10,0.55,92.55,806.81,700.05,7.83,66.37,0.00,33.81,49.45,5.02,38.50,51.91,938.99,0.00,0.48,1506.86,1505.40,50.03,805.35,46.50
2023-05-30 20:00:46,2023-05-30 20:15:46,0.00,397.01,1543.26,0.57,92.55,805.07,699.79,7.83,66.39,0.00,33.82,49.49,5.03,38.53,51.93,940.52,0.00,0.44,1504.85,1505.11,49.97,805.32,46.49
2023-05-30 20:15:46,2023-05-30 20:30:46,0.00,395.03,1589.60,151.89,92.78,807.84,699.95,6.42,66.52,6.04,33.82,49.49,4.99,38.55,51.94,940.85,1.50,0.30,1507.77,1505.33,50.06,805.39,46.50
2023-05-30 20:30:46,2023-05-30 20:45:46,0.00,394.19,1840.72,0.57,92.93,805.81,699.91,4.43,66.53,0.00,33.82,49.52,4.95,38.58,51.96,941.96,0.23,0.20,1505.72,1505.41,50.11,805.50,46.49
2023-05-30 20:45:46,2023-05-30 21:00:46,0.00,393.90,1717.41,0.58,92.52,804.96,699.67,7.64,66.34,0.00,33.83,49.53,4.98,38.59,51.97,942.57,0.00,0.54,1504.64,1504.99,50.03,805.32,46.49
2023-05-30 21:00:46,2023-05-30 21:15:46,0.00,393.71,1526.72,0.57,92.62,803.36,700.48,7.83,66.31,0.00,33.83,49.53,5.00,38.58,51.97,942.29,0.00,0.53,1503.84,1505.77,49.95,805.30,46.52
2023-05-30 21:15:46,2023-05-30 21:30:46,0.00,393.21,1624.31,0.58,92.46,805.87,699.98,7.83,66.30,0.00,33.81,49.53,5.00,38.59,51.97,942.61,0.00,0.59,1505.86,1505.34,50.10,805.35,46.50
2023-05-30 21:30:46,2023-05-30 21:45:46,0.00,393.30,1642.56,155.77,92.68,806.22,700.38,6.11,66.49,6.22,33.82,49.53,5.01,38.59,51.96,942.33,1.56,0.24,1506.58,1505.71,50.09,805.31,46.52
2023-05-30 21:45:46,2023-05-30 22:00:46,0.00,392.87,1783.76,0.57,92.98,804.05,699.91,4.65,66.51,0.00,33.83,49.54,5.03,38.59,51.97,942.59,0.21,0.21,1503.96,1505.15,49.95,805.24,46.50
2023-05-30 22:00:46,2023-05-30 22:15:46,0.00,400.95,1611.45,0.58,92.57,770.51,674.54,7.70,65.77,0.00,33.76,48.91,4.79,38.21,51.60,931.87,0.00,0.49,1445.07,1445.16,50.09,770.61,46.68
2023-05-30 22:15:46,2023-05-30 22:30:46,0.00,445.68,1383.71,0.57,92.08,710.09,618.53,7.83,64.61,0.00,33.61,47.61,4.38,37.35,50.84,909.37,0.00,0.39,1328.65,1331.82,50.00,713.31,46.44
2023-05-30 22:30:46,2023-05-30 22:45:46,0.00,406.36,1577.05,0.57,92.50,797.20,685.13,7.83,66.14,0.00,33.79,49.16,5.04,38.38,51.78,934.55,0.00,0.60,1482.37,1488.32,49.99,803.20,46.02
2023-05-30 22:45:46,2023-05-30 23:00:46,0.00,392.12,1661.22,155.69,92.80,808.28,700.75,6.21,66.58,6.09,33.83,49.54,5.13,38.61,51.98,942.56,1.52,0.30,1509.02,1506.25,50.02,805.51,46.52
2023-05-30 23:00:46,2023-05-30 23:15:46,0.00,390.60,1751.91,0.57,92.94,806.16,699.22,4.59,66.55,0.00,33.83,49.53,5.11,38.61,51.98,942.62,0.18,0.27,1505.43,1504.54,49.98,805.32,46.47
2023-05-30 23:15:46,2023-05-30 23:30:46,0.00,391.56,1717.70,0.58,92.69,804.84,700.05,7.71,66.48,0.00,33.82,49.56,5.11,38.62,52.00,943.37,0.00,0.60,1504.89,1505.96,50.05,805.91,46.49
2023-05-30 23:30:46,2023-05-30 23:45:46,0.00,392.19,1535.54,0.57,92.62,803.83,700.06,7.83,66.49,0.00,33.83,49.56,5.12,38.60,51.99,943.38,0.00,0.56,1503.43,1505.39,49.97,805.33,46.50
2023-05-30 23:45:46,2023-05-31 00:00:46,0.00,391.60,1631.55,0.58,92.66,804.70,699.95,7.83,66.47,0.00,33.84,49.54,5.10,38.61,51.98,943.11,0.00,0.64,1504.97,1505.27,50.03,805.32,46.50
2023-05-31 00:00:46,2023-05-31 00:15:46,0.00,391.89,1638.62,0.57,92.61,804.99,699.98,7.83,66.45,0.00,33.81,49.55,5.11,38.60,51.96,943.37,0.00,0.56,1504.95,1505.28,50.01,805.30,46.50
2023-05-31 00:15:46,2023-05-31 00:30:46,0.00,391.87,1525.84,0.57,92.65,803.73,700.01,7.83,66.40,0.00,33.82,49.55,5.13,38.60,51.98,943.23,0.00,0.58,1503.73,1505.42,49.93,805.41,46.50
2023-05-31 00:30:46,2023-05-31 00:45:46,0.00,390.46,1690.34,0.60,92.67,810.43,700.68,7.83,66.49,0.00,33.83,49.54,5.15,38.60,51.98,942.21,0.00,0.56,1511.10,1505.95,50.03,805.26,46.53
2023-05-31 00:45:46,2023-05-31 01:00:46,0.00,389.74,1526.58,0.57,92.67,808.03,699.30,7.83,66.48,0.00,33.82,49.52,5.13,38.61,51.96,942.38,0.00,0.50,1507.33,1504.50,50.00,805.20,46.48
2023-05-31 01:00:46,2023-05-31 01:15:46,0.00,391.58,1621.40,0.57,92.68,800.12,699.52,7.83,66.39,0.00,33.82,49.58,5.14,38.60,51.95,944.54,0.00,0.56,1499.63,1504.80,49.97,805.27,46.49
2023-05-31 01:15:46,2023-05-31 01:30:46,0.00,389.46,1655.32,0.57,92.58,810.20,700.25,7.83,66.54,0.00,33.82,49.55,5.17,38.63,51.99,942.97,0.00,0.47,1510.45,1505.73,50.03,805.48,46.51
2023-05-31 01:30:46,2023-05-31 01:45:46,0.00,390.00,1527.87,0.57,92.55,801.68,699.35,7.83,66.42,0.00,33.81,49.56,5.14,38.62,51.95,944.09,0.00,0.47,1501.02,1504.17,50.05,804.81,46.49
2023-05-31 01:45:46,2023-05-31 02:00:46,0.00,390.81,1625.87,0.57,92.79,802.28,700.23,7.83,66.43,0.00,33.81,49.59,5.15,38.62,51.96,944.66,0.00,0.50,1502.49,1505.46,49.98,805.24,46.51
2023-05-31 02:00:46,2023-05-31 02:15:46,0.00,389.71,1635.76,0.58,92.65,805.98,700.10,7.83,66.54,0.00,33.81,49.55,5.18,38.60,51.96,943.05,0.00,0.40,1506.08,1505.53,49.99,805.43,46.50
2023-05-31 02:15:46,2023-05-31 02:30:46,0.00,390.19,1530.11,0.55,92.80,806.33,700.10,7.83,66.51,0.00,33.81,49.54,5.17,38.61,51.96,942.83,0.00,0.44,1506.44,1505.36,50.08,805.26,46.51
2023-05-31 02:30:46,2023-05-31 02:45:46,0.00,390.10,1685.85,0.57,92.83,805.70,700.05,7.83,66.53,0.00,33.82,49.53,5.19,38.59,51.96,942.05,0.00,0.41,1505.77,1505.41,49.95,805.37,46.50
2023-05-31 02:45:46,2023-05-31 03:00:46,0.00,390.58,1529.98,0.57,92.71,806.74,700.10,7.83,66.57,0.00,33.82,49.53,5.19,38.58,51.94,942.29,0.00,0.34,1506.84,1505.25,49.99,805.16,46.51
2023-05-31 03:00:46,2023-05-31 03:15:46,0.00,391.44,1621.64,0.57,92.76,804.21,700.14,7.83,66.51,0.00,33.81,49.53,5.19,38.57,51.93,942.23,0.00,0.44,1504.32,1505.53,50.02,805.38,46.50
2023-05-31 03:15:46,2023-05-31 03:30:46,0.00,392.23,1654.61,0.57,92.88,808.49,700.81,7.83,66.59,0.00,33.82,49.52,5.21,38.57,51.96,941.54,0.00,0.36,1509.30,1506.39,50.04,805.58,46.52
2023-05-31 03:30:46,2023-05-31 03:45:46,0.00,393.35,1532.90,0.57,92.78,808.09,700.22,7.83,66.56,0.00,33.81,49.47,5.21,38.54,51.95,939.67,0.00,0.36,1508.30,1505.57,49.99,805.35,46.51
2023-05-31 03:45:46,2023-05-31 04:00:46,0.00,395.38,1622.68,0.57,92.66,808.09,700.41,7.83,66.55,0.00,33.81,49.45,5.19,38.51,51.92,938.64,0.00,0.41,1508.48,1505.50,50.04,805.09,46.52
2023-05-31 04:00:46,2023-05-31 04:15:46,0.00,399.44,1658.02,0.57,92.69,806.91,700.63,7.83,66.58,0.00,33.81,49.43,5.19,38.44,51.90,937.00,0.00,0.34,1507.51,1506.00,50.04,805.37,46.52
2023-05-31 04:15:46,2023-05-31 04:30:46,0.00,403.45,1532.37,155.52,92.72,805.56,700.31,6.09,66.78,5.99,33.79,49.37,5.19,38.38,51.86,934.49,1.45,0.04,1505.87,1505.70,50.01,805.40,46.51
2023-05-31 04:30:46,2023-05-31 04:45:46,0.00,406.86,1879.41,0.57,92.97,805.50,699.65,4.66,66.77,0.00,33.79,49.34,5.18,38.33,51.82,932.80,0.15,0.04,1505.15,1504.80,50.10,805.15,46.49
2023-05-31 04:45:46,2023-05-31 05:00:46,0.00,410.28,1701.10,0.57,92.57,806.15,700.88,7.70,66.50,0.00,33.80,49.29,5.19,38.27,51.80,930.88,0.00,0.45,1507.02,1506.28,50.05,805.41,46.53
2023-05-31 05:00:46,2023-05-31 05:15:46,0.00,410.41,1564.23,0.57,92.66,804.96,699.31,7.83,66.50,0.00,33.81,49.29,5.21,38.29,51.81,931.29,0.00,0.44,1504.25,1504.78,50.04,805.47,46.47
2023-05-31 05:15:46,2023-05-31 05:30:46,0.00,406.40,1562.45,156.27,92.85,806.05,699.41,5.87,66.70,6.11,33.79,49.34,5.27,38.35,51.85,933.16,1.64,0.18,1505.45,1504.85,50.03,805.45,46.48
2023-05-31 05:30:46,2023-05-31 05:45:46,0.00,404.52,1862.79,0.57,93.09,804.60,699.80,4.83,66.73,0.00,33.80,49.36,5.29,38.37,51.85,934.16,0.16,0.11,1504.41,1505.05,50.04,805.25,46.50
2023-05-31 05:45:46,2023-05-31 06:00:46,0.00,404.26,1656.76,0.57,92.70,806.61,700.67,7.74,66.50,0.00,33.80,49.36,5.29,38.38,51.87,934.17,0.00,0.52,1507.26,1506.17,50.06,805.50,46.52
2023-05-31 06:00:46,2023-05-31 06:15:46,0.00,403.89,1586.64,0.57,92.65,804.69,700.18,7.83,66.51,0.00,33.80,49.34,5.30,38.37,51.86,933.99,0.00,0.48,1504.89,1505.50,49.97,805.34,46.51
2023-05-31 06:15:46,2023-05-31 06:30:46,0.00,402.95,1546.86,0.57,92.68,804.26,699.34,7.83,66.49,0.00,33.81,49.36,5.32,38.39,51.88,934.59,0.00,0.50,1503.59,1504.71,49.89,805.36,46.48
2023-05-31 06:30:46,2023-05-31 06:45:46,0.00,401.28,1671.24,0.57,92.67,804.61,699.94,7.83,66.60,0.00,33.81,49.39,5.34,38.42,51.89,935.85,1.00,0.35,1504.48,1505.30,49.87,805.37,46.50
2023-05-31 06:45:46,2023-05-31 07:00:46,0.00,399.04,1667.44,155.35,93.06,805.17,700.01,3.94,66.74,6.10,33.81,49.42,5.30,38.46,51.90,937.44,0.65,0.14,1505.18,1505.36,50.04,805.35,46.50
2023-05-31 07:00:46,2023-05-31 07:15:46,0.00,398.30,1790.79,0.57,92.98,804.56,700.28,6.67,66.63,0.00,33.82,49.43,5.32,38.48,51.93,937.62,0.01,0.29,1504.93,1505.84,50.02,805.56,46.50
2023-05-31 07:15:46,2023-05-31 07:30:46,0.00,397.62,1566.15,63.87,92.59,806.24,699.46,7.66,66.54,3.16,33.82,49.43,5.33,38.47,51.92,937.91,1.30,0.45,1505.70,1504.91,49.99,805.44,46.48
2023-05-31 07:30:46,2023-05-31 07:45:46,0.00,397.01,1817.05,86.78,93.13,804.25,699.96,3.62,66.64,2.88,33.82,49.46,5.35,38.49,51.93,938.77,0.50,0.26,1504.24,1505.33,49.98,805.37,46.50
2023-05-31 07:45:46,2023-05-31 08:00:46,0.00,395.22,1754.43,0.57,92.99,809.49,699.83,7.22,66.63,0.00,33.82,49.45,5.37,38.51,51.93,938.19,0.01,0.41,1509.30,1505.08,49.95,805.25,46.50
2023-05-31 08:00:46,2023-05-31 08:15:46,0.00,395.58,1538.39,0.58,92.83,802.65,698.83,7.83,66.41,0.00,33.80,49.46,5.33,38.50,51.90,939.65,0.00,0.65,1501.44,1504.02,50.00,805.19,46.46
2023-05-31 08:15:46,2023-05-31 08:30:46,0.00,396.04,1684.98,0.57,92.74,806.37,700.53,7.83,66.51,0.00,33.82,49.49,5.38,38.53,51.94,940.13,0.00,0.60,1506.92,1506.06,49.99,805.53,46.51
2023-05-31 08:30:46,2023-05-31 08:45:46,0.00,394.97,1522.51,0.57,92.79,806.43,699.92,7.83,66.53,0.00,33.82,49.46,5.37,38.51,51.93,938.88,0.00,0.54,1506.34,1505.38,49.96,805.46,46.49
2023-05-31 08:45:46,2023-05-31 09:00:46,0.00,395.81,1637.93,0.57,92.74,807.14,699.67,7.83,66.54,0.00,33.82,49.46,5.36,38.52,51.93,938.72,0.82,0.53,1506.81,1504.78,50.00,805.11,46.50
2023-05-31 09:00:46,2023-05-31 09:15:46,0.00,394.71,1710.50,153.77,92.97,806.78,699.96,4.33,66.73,5.98,33.82,49.45,5.34,38.51,51.95,938.55,0.89,0.29,1506.74,1505.78,50.01,805.82,46.49
2023-05-31 09:15:46,2023-05-31 09:30:46,0.00,394.02,1771.97,0.58,93.09,805.01,699.97,6.32,66.61,0.00,33.82,49.46,5.31,38.53,51.92,939.42,0.04,0.37,1504.98,1505.10,50.05,805.13,46.51
2023-05-31 09:30:46,2023-05-31 09:45:46,0.00,392.83,1633.58,0.57,92.93,804.97,699.55,7.82,66.42,0.00,33.82,49.46,5.34,38.53,51.92,939.56,0.00,0.69,1504.53,1504.87,50.02,805.32,46.49
2023-05-31 09:45:46,2023-05-31 10:00:46,0.00,391.69,1644.01,0.57,92.84,806.46,699.81,7.82,66.50,0.00,33.81,49.49,5.36,38.56,51.93,940.34,0.00,0.61,1506.27,1505.45,49.98,805.63,46.49
2023-05-31 10:00:46,2023-05-31 10:15:46,0.00,391.26,1529.71,0.57,92.85,805.06,700.36,7.82,66.51,0.00,33.82,49.50,5.38,38.56,51.94,940.60,0.00,0.61,1505.43,1505.94,49.98,805.57,46.51
2023-05-31 10:15:46,2023-05-31 10:30:46,0.00,392.59,1642.09,0.57,92.70,804.37,700.70,7.82,66.51,0.00,33.82,49.46,5.37,38.52,51.91,939.29,0.00,0.63,1505.07,1505.80,49.95,805.09,46.53
2023-05-31 10:30:46,2023-05-31 10:45:46,0.00,393.60,1602.96,0.57,92.93,805.40,699.73,7.82,66.63,0.00,33.82,49.45,5.39,38.51,51.91,938.87,0.00,0.50,1505.16,1504.87,49.90,805.14,46.50
2023-05-31 10:45:46,2023-05-31 11:00:46,0.00,395.60,1575.27,0.57,92.84,805.72,700.23,7.82,66.57,0.00,33.81,49.45,5.38,38.48,51.90,938.04,0.00,0.59,1505.95,1505.57,50.02,805.35,46.51
2023-05-31 11:00:46,2023-05-31 11:15:46,0.00,396.45,1677.51,0.57,92.80,805.23,700.12,7.82,66.63,0.00,33.80,49.42,5.38,38.46,51.89,937.35,0.00,0.51,1505.38,1505.57,49.99,805.45,46.50
2023-05-31 11:15:46,2023-05-31 11:30:46,0.00,397.27,1525.33,0.57,92.71,805.21,700.35,7.82,66.62,0.00,33.81,49.42,5.40,38.44,51.88,936.96,0.00,0.52,1505.54,1505.76,49.95,805.41,46.51
2023-05-31 11:30:46,2023-05-31 11:45:46,0.00,400.88,1678.40,0.57,92.78,805.57,700.20,7.82,66.63,0.00,33.81,49.38,5.40,38.40,51.86,935.10,0.00,0.55,1505.80,1505.87,50.04,805.67,46.50
2023-05-31 11:45:46,2023-05-31 12:00:46,0.00,403.78,1582.79,0.57,92.79,805.32,700.77,7.82,66.67,0.00,33.80,49.35,5.41,38.35,51.84,933.57,0.00,0.45,1506.15,1506.26,49.96,805.49,46.52
2023-05-31 12:00:46,2023-05-31 12:15:46,0.00,405.29,1574.92,0.57,92.85,806.23,700.36,7.82,66.61,0.00,33.79,49.33,5.39,38.33,51.82,932.49,0.00,0.54,1506.62,1505.67,50.09,805.31,46.51
2023-05-31 12:15:46,2023-05-31 12:30:46,0.00,406.49,1687.89,0.57,92.69,803.76,700.66,7.82,66.65,0.00,33.80,49.32,5.41,38.32,51.83,931.89,0.00,0.48,1504.41,1506.03,49.96,805.36,46.52
2023-05-31 12:30:46,2023-05-31 12:45:46,0.00,408.11,1534.59,0.57,92.75,805.03,700.54,7.82,66.69,0.00,33.81,49.29,5.43,38.29,51.81,930.89,0.00,0.43,1505.58,1505.61,50.01,805.07,46.53
2023-05-31 12:45:46,2023-05-31 13:00:46,0.00,409.39,1622.83,0.57,92.83,803.31,700.71,7.83,66.66,0.00,33.80,49.27,5.45,38.26,51.81,930.16,0.00,0.49,1504.02,1506.13,49.97,805.43,46.52
2023-05-31 13:00:46,2023-05-31 13:15:46,0.00,410.52,1645.89,0.57,92.80,803.95,700.16,7.83,66.71,0.00,33.81,49.25,5.46,38.25,51.80,929.41,0.00,0.39,1504.10,1505.71,49.99,805.55,46.50
2023-05-31 13:15:46,2023-05-31 13:30:46,0.00,410.75,1537.62,0.57,92.86,806.38,700.61,7.83,66.72,0.00,33.81,49.25,5.47,38.26,51.80,929.11,0.00,0.43,1507.01,1505.77,50.02,805.15,46.53
2023-05-31 13:30:46,2023-05-31 13:45:46,0.00,409.78,1669.90,0.57,92.79,806.73,700.04,7.83,66.74,0.00,33.82,49.25,5.49,38.25,51.81,928.98,0.00,0.43,1506.74,1505.65,49.98,805.61,46.49
2023-05-31 13:45:46,2023-05-31 14:00:46,0.00,409.15,1617.66,0.57,92.82,806.45,699.76,7.83,66.78,0.00,33.80,49.25,5.51,38.26,51.81,929.08,0.00,0.35,1506.23,1505.16,49.99,805.41,46.49
2023-05-31 14:00:46,2023-05-31 14:15:46,0.00,408.75,1538.44,0.57,92.82,806.15,699.58,7.83,66.75,0.00,33.82,49.26,5.50,38.26,51.82,929.83,0.00,0.38,1505.74,1505.20,50.02,805.62,46.48
2023-05-31 14:15:46,2023-05-31 14:30:46,0.00,408.89,1692.64,0.57,92.73,804.73,700.19,7.83,66.75,0.00,33.80,49.27,5.51,38.27,51.81,930.35,0.00,0.36,1504.88,1505.79,49.98,805.58,46.50
2023-05-31 14:30:46,2023-05-31 14:45:46,0.00,409.47,1519.57,0.57,92.88,804.70,700.26,7.83,66.79,0.00,33.81,49.27,5.51,38.27,51.81,930.20,0.00,0.29,1504.97,1505.56,50.00,805.32,46.51
2023-05-31 14:45:46,2023-05-31 15:00:46,0.00,410.12,1657.08,134.99,92.76,808.48,700.14,7.22,66.91,5.81,33.80,49.29,5.56,38.25,51.82,929.58,1.43,0.12,1508.60,1505.82,49.90,805.68,46.50
2023-05-31 15:00:46,2023-05-31 15:15:46,0.00,411.08,1783.45,18.89,93.18,807.16,700.02,3.83,67.00,0.24,33.81,49.24,5.56,38.22,51.80,928.11,0.35,-0.05,1507.18,1505.20,49.99,805.18,46.51
2023-05-31 15:15:46,2023-05-31 15:30:46,0.00,410.14,1728.05,0.57,92.99,806.35,699.59,7.41,66.82,0.00,33.80,49.23,5.55,38.23,51.78,928.49,0.21,0.32,1505.91,1504.89,50.04,805.31,46.49
2023-05-31 15:30:46,2023-05-31 15:45:46,0.00,410.14,1576.76,155.76,92.90,805.74,700.15,5.26,66.85,6.09,33.79,49.24,5.57,38.23,51.78,928.93,1.43,0.17,1505.88,1505.45,49.97,805.30,46.51
2023-05-31 15:45:46,2023-05-31 16:00:46,0.00,412.26,1858.32,0.57,92.99,799.30,699.59,5.38,66.76,0.00,33.79,49.27,5.56,38.21,51.75,930.42,0.09,0.23,1498.86,1504.90,49.96,805.31,46.49
2023-05-31 16:00:46,2023-05-31 16:15:46,0.00,413.09,1705.19,0.57,92.85,808.50,700.87,7.81,66.81,0.00,33.80,49.22,5.59,38.19,51.78,927.17,0.00,0.54,1509.37,1506.49,50.03,805.61,46.52
2023-05-31 16:15:46,2023-05-31 16:30:46,0.00,413.92,1563.37,0.57,92.80,804.77,699.52,7.83,66.79,0.00,33.79,49.21,5.57,38.18,51.75,927.44,0.00,0.47,1504.29,1504.61,50.02,805.09,46.49
2023-05-31 16:30:46,2023-05-31 16:45:46,0.00,417.30,1595.56,0.57,92.86,803.59,700.26,7.83,66.75,0.00,33.79,49.19,5.58,38.13,51.73,925.75,0.00,0.55,1503.85,1505.79,49.94,805.53,46.50
2023-05-31 16:45:46,2023-05-31 17:00:46,0.00,421.57,1667.38,0.57,92.69,807.32,700.35,7.83,66.82,0.00,33.79,49.13,5.57,38.07,51.72,922.95,0.00,0.46,1507.67,1505.94,50.00,805.59,46.51
2023-05-31 17:00:46,2023-05-31 17:15:46,0.00,423.17,1531.82,0.57,92.58,807.09,699.77,7.83,66.84,0.00,33.78,49.09,5.61,38.03,51.69,921.74,0.00,0.46,1506.88,1505.40,49.93,805.64,46.48
2023-05-31 17:15:46,2023-05-31 17:30:46,0.00,421.39,1677.62,0.57,92.88,806.20,699.27,7.83,66.77,0.00,33.79,49.11,5.64,38.06,51.68,923.04,0.00,0.47,1505.48,1504.60,50.02,805.33,46.48
2023-05-31 17:30:46,2023-05-31 17:45:46,0.00,417.65,1581.56,0.57,92.82,803.88,699.33,7.83,66.76,0.00,33.79,49.17,5.65,38.12,51.71,925.92,0.00,0.40,1503.23,1504.67,50.02,805.35,46.48
2023-05-31 17:45:46,2023-05-31 18:00:46,0.00,413.28,1547.86,0.57,93.04,808.33,699.41,7.83,66.78,0.00,33.80,49.21,5.65,38.20,51.76,927.38,0.00,0.42,1507.73,1504.82,50.20,805.40,46.48
2023-05-31 18:00:46,2023-05-31 18:15:46,0.00,410.94,1675.04,0.57,92.97,806.51,699.94,7.83,66.79,0.00,33.80,49.23,5.67,38.23,51.78,928.27,0.00,0.38,1506.45,1505.17,50.01,805.22,46.50
2023-05-31 18:15:46,2023-05-31 18:30:46,0.00,409.81,1584.01,0.57,92.96,805.15,699.86,7.83,66.82,0.00,33.80,49.25,5.70,38.25,51.80,929.19,0.00,0.30,1504.97,1505.30,50.00,805.44,46.49
2023-05-31 18:30:46,2023-05-31 18:45:46,0.00,407.78,1548.29,0.57,92.90,804.76,700.00,7.83,66.80,0.00,33.80,49.28,5.70,38.29,51.83,930.56,0.00,0.34,1504.76,1505.49,50.01,805.49,46.50
2023-05-31 18:45:46,2023-05-31 19:00:46,0.00,405.34,1665.32,70.38,93.06,804.46,699.91,7.65,66.94,3.06,33.80,49.31,5.72,38.34,51.84,932.32,1.30,0.15,1504.38,1505.32,49.90,805.41,46.50
2023-05-31 19:00:46,2023-05-31 19:15:46,0.00,403.69,1674.83,83.51,93.15,802.48,699.45,3.60,67.00,3.02,33.80,49.36,5.71,38.36,51.84,934.44,0.41,-0.03,1501.92,1504.92,49.91,805.46,46.48
2023-05-31 19:15:46,2023-05-31 19:30:46,0.00,400.74,1759.80,0.57,92.97,810.82,700.29,7.21,66.89,0.00,33.80,49.34,5.74,38.38,51.86,933.33,0.00,0.33,1511.11,1505.69,50.04,805.40,46.51
2023-05-31 19:30:46,2023-05-31 19:45:46,0.00,400.54,1552.48,0.57,92.93,806.80,699.49,7.83,66.74,0.00,33.81,49.35,5.76,38.39,51.87,934.12,0.00,0.43,1506.28,1505.36,50.05,805.87,46.47
2023-05-31 19:45:46,2023-05-31 20:00:46,0.00,400.30,1583.66,0.57,93.09,805.51,699.78,7.83,66.73,0.00,33.80,49.37,5.77,38.41,51.89,935.27,0.00,0.47,1505.32,1505.45,50.03,805.68,46.48
2023-05-31 20:00:46,2023-05-31 20:15:46,0.00,399.38,1670.61,0.57,93.31,806.03,700.28,7.83,66.81,0.00,33.81,49.39,5.78,38.43,51.88,935.83,0.00,0.39,1506.29,1505.52,50.04,805.24,46.51
2023-05-31 20:15:46,2023-05-31 20:30:46,0.00,397.62,1539.30,152.02,93.22,805.35,699.62,5.49,66.99,6.71,33.81,49.41,5.83,38.45,51.89,936.59,1.57,0.06,1504.93,1504.78,49.98,805.16,46.49
2023-05-31 20:30:46,2023-05-31 20:45:46,0.00,396.03,1870.22,0.57,93.47,805.24,699.76,5.19,67.00,0.00,33.82,49.43,5.85,38.48,51.91,937.67,0.11,0.10,1504.98,1505.27,49.96,805.51,46.49
2023-05-31 20:45:46,2023-05-31 21:00:46,0.00,395.22,1708.15,0.57,93.06,805.17,699.94,7.80,66.84,0.00,33.82,49.43,5.87,38.49,51.91,938.07,0.00,0.42,1505.11,1505.09,50.03,805.14,46.51
2023-05-31 21:00:46,2023-05-31 21:15:46,0.00,396.13,1539.99,0.58,93.26,800.89,699.73,7.83,66.76,0.00,33.81,49.48,5.88,38.50,51.91,940.12,0.00,0.46,1500.61,1505.40,49.96,805.67,46.48
2023-05-31 21:15:46,2023-05-31 21:30:46,0.00,392.59,1602.60,0.57,93.11,809.72,700.24,7.83,66.88,0.00,33.82,49.45,5.93,38.53,51.96,938.17,0.10,0.46,1509.96,1505.55,49.98,805.30,46.51
2023-05-31 21:30:46,2023-05-31 21:45:46,0.00,393.23,1660.34,154.30,93.29,806.33,699.66,5.32,67.00,6.57,33.82,49.46,5.87,38.52,51.92,939.00,1.48,0.16,1505.98,1505.05,49.91,805.38,46.49
2023-05-31 21:45:46,2023-05-31 22:00:46,0.00,392.87,1765.05,0.57,93.45,806.75,700.11,5.32,67.00,0.00,33.82,49.46,5.89,38.53,51.94,939.16,0.08,0.14,1506.86,1505.45,49.95,805.34,46.50
2023-05-31 22:00:46,2023-05-31 22:15:46,0.00,393.03,1648.85,0.57,93.18,805.83,699.62,7.81,66.76,0.00,33.81,49.46,5.90,38.53,51.93,939.17,0.00,0.61,1505.42,1504.63,50.07,805.02,46.50
2023-05-31 22:15:46,2023-05-31 22:30:46,0.00,393.59,1627.98,0.57,93.07,804.21,700.44,7.83,66.84,0.00,33.81,49.48,5.92,38.52,51.92,940.19,0.51,0.45,1504.65,1505.80,50.01,805.35,46.52
2023-05-31 22:30:46,2023-05-31 22:45:46,0.00,393.44,1588.78,154.76,93.38,804.03,699.76,4.65,66.97,6.29,33.82,49.47,5.94,38.53,51.93,940.07,1.20,0.24,1503.77,1505.04,49.97,805.29,46.49
2023-05-31 22:45:46,2023-05-31 23:00:46,0.00,393.63,1859.14,0.58,93.43,804.69,699.80,6.01,67.00,0.00,33.82,49.49,5.95,38.52,51.93,940.00,0.07,0.30,1504.51,1505.31,49.95,805.51,46.49
2023-05-31 23:00:46,2023-05-31 23:15:46,0.00,392.97,1554.13,0.57,93.25,805.93,700.10,7.83,66.83,0.00,33.83,49.46,5.97,38.53,51.95,939.04,0.00,0.64,1506.06,1505.52,50.07,805.42,46.50
2023-05-31 23:15:46,2023-05-31 23:30:46,0.00,393.08,1687.56,0.57,93.25,807.11,700.27,7.83,66.86,0.00,33.82,49.46,6.00,38.52,51.93,938.81,0.00,0.59,1507.40,1505.45,49.97,805.19,46.51
2023-05-31 23:30:46,2023-05-31 23:45:46,0.00,393.85,1568.74,0.58,93.20,805.92,699.67,7.83,66.89,0.00,33.82,49.45,5.99,38.50,51.93,938.72,0.00,0.53,1505.63,1505.26,50.00,805.58,46.48
2023-05-31 23:45:46,2023-06-01 00:00:46,0.00,395.00,1578.43,0.58,93.07,805.22,700.03,7.83,66.86,0.00,33.82,49.45,5.97,38.49,51.92,938.76,0.00,0.60,1505.29,1505.80,50.07,805.76,46.49
