From date,To date,MPDA_kW_Weighted Avg,Train A Product Conductivity (AIT-400-001A)_Weighted Avg,PT Feed Flow (FIT-200-001A)_Weighted Avg,BW Pump P-200-002A  Discharge Flow (FIT-200-002A)_Weighted Avg,BW Tank T-200-003A Feed Flow (FIT-200-004A)_Weighted Avg,Train A  Brine Flow (FIT-400-001A)_Weighted Avg,Train A  Product Flow (FIT-400-002A)_Weighted Avg,BW Tank T-200-003A Level (LIT-200-002A)_Weighted Avg,RO Feed Pump P-200-001A  Actual Speed_Weighted Avg,BW Pump P-200-002A  Actual Speed_Weighted Avg,P-400-001A  Actual Speed_Weighted Avg,P-400-002A  Actual Speed_Weighted Avg,Micronic Filters Diff. Pressure (PDIT-200-001A)_Weighted Avg,Train A  Feed-Brine Diff. Pressure (PDIT-400-001A)_Weighted Avg,P-400-002A Diff. Pressure (PDIT-400-002A)_Weighted Avg,P-400-002A Discharge Pressure (PIT-400-003A)_Weighted Avg,Blower Discharge Pressure (PT-200-005A)_Weighted Avg,RO Feed Pump P-200-001A  Suction Pressure (PT-200-006A)_Weighted Avg,RO Feed Pump P-200-001A  Discharge Flow (Calc.)_Weighted Avg,Train A  Feed Flow (Calc.)_Weighted Avg,P-400-002A Suction Pressure (PT-400-002A)_Weighted Avg,P-400-002A  Flow (Calc.)_Weighted Avg,Train A Recovery PV_Weighted Avg
2023/1/1 0:00,2023/1/1 0:15,537.49,423.33,1580.95,0.46,0.06,808.75,699.65,7.80,66.21,0.00,33.65,49.48,1.47,36.05,46.92,925.99,1.05,-0.15,1508.37,1504.90,50.05,805.25,46.49
2023/1/1 0:15,2023/1/1 0:30,537.49,423.58,1568.04,130.89,33.46,806.15,699.95,3.27,66.53,6.13,33.66,49.52,1.46,36.08,46.94,927.93,0.39,-0.33,1506.12,1505.29,49.95,805.33,46.50
2023/1/1 0:30,2023/1/1 0:45,537.49,424.81,1748.43,0.44,38.61,802.95,699.89,3.05,66.45,0.00,33.66,49.57,1.46,36.07,46.95,930.27,0.00,-0.20,1502.84,1505.36,49.94,805.47,46.49
2023/1/1 0:45,2023/1/1 1:00,537.49,422.78,1625.43,0.47,75.12,806.80,699.91,5.65,66.61,0.00,33.67,49.57,1.46,36.10,46.97,929.84,0.00,0.14,1506.74,1505.37,49.96,805.46,46.49
2023/1/1 1:00,2023/1/1 1:15,537.49,422.42,1401.47,0.47,6.13,805.38,699.82,7.36,66.07,0.00,33.67,49.58,1.47,36.12,46.99,930.61,0.00,0.05,1505.23,1505.23,50.00,805.42,46.49
2023/1/1 1:15,2023/1/1 1:30,537.49,422.01,1506.25,0.46,0.07,806.31,700.15,7.35,66.04,0.00,33.68,49.58,1.47,36.11,47.00,930.69,0.00,-0.02,1506.46,1505.80,49.97,805.65,46.50
2023/1/1 1:30,2023/1/1 1:45,537.49,421.09,1561.32,12.03,0.08,803.24,699.73,7.34,66.02,0.49,33.69,49.60,1.48,36.13,47.01,931.73,1.09,-0.03,1503.00,1505.28,49.99,805.55,46.49
2023/1/1 1:45,2023/1/1 2:00,537.49,420.29,1549.33,135.92,39.36,803.85,700.34,2.90,66.50,6.57,33.68,49.61,1.47,36.14,47.02,931.99,0.32,-0.34,1504.24,1505.44,50.03,805.10,46.52
2023/1/1 2:00,2023/1/1 2:15,537.49,420.75,1750.00,0.46,42.13,801.91,699.81,3.19,66.51,0.00,33.68,49.65,1.47,36.15,47.02,933.71,0.00,-0.12,1501.74,1505.18,49.93,805.38,46.49
2023/1/1 2:15,2023/1/1 2:30,537.49,419.27,1620.42,0.46,75.19,801.19,699.95,5.89,66.71,0.00,33.68,49.62,1.47,36.14,46.99,932.66,0.00,0.22,1501.12,1505.09,50.07,805.14,46.51
2023/1/1 2:30,2023/1/1 2:45,537.49,419.07,1405.90,0.46,0.95,802.32,700.25,7.36,66.14,0.00,33.68,49.63,1.48,36.16,47.02,932.74,0.00,0.11,1502.54,1505.26,49.99,805.02,46.52
2023/1/1 2:45,2023/1/1 3:00,537.49,418.50,1511.73,0.47,0.40,806.14,700.04,7.35,66.17,0.00,33.69,49.64,1.49,36.17,47.05,933.00,0.00,0.05,1506.17,1505.70,49.96,805.65,46.49
2023/1/1 3:00,2023/1/1 3:15,537.49,418.19,1545.54,0.46,0.64,803.33,700.03,7.35,66.10,0.00,33.71,49.64,1.49,36.18,47.08,933.18,0.00,0.19,1503.36,1505.39,49.98,805.37,46.50
2023/1/1 3:15,2023/1/1 3:30,537.49,418.07,1383.32,0.47,0.90,804.99,699.97,7.35,66.19,0.00,33.70,49.64,1.48,36.18,47.06,933.20,0.00,0.03,1504.97,1505.22,49.95,805.26,46.50
2023/1/1 3:30,2023/1/1 3:45,537.49,418.06,1500.08,0.47,2.60,804.10,700.08,7.36,66.29,0.00,33.69,49.64,1.49,36.16,47.05,933.35,0.93,-0.13,1504.15,1505.19,50.03,805.10,46.51
2023/1/1 3:45,2023/1/1 4:00,537.49,417.75,1714.61,123.50,46.25,805.22,700.02,3.67,66.71,6.38,33.71,49.63,1.49,36.18,47.09,933.12,0.49,-0.21,1505.23,1505.84,50.00,805.82,46.49
2023/1/1 4:00,2023/1/1 4:15,537.49,417.68,1717.28,0.47,47.05,805.96,700.37,3.78,66.65,0.00,33.74,49.68,1.48,36.25,47.13,934.57,0.00,-0.14,1506.29,1506.03,49.95,805.66,46.50
2023/1/1 4:15,2023/1/1 4:30,537.49,414.77,1665.97,0.47,62.46,812.54,699.74,6.38,66.60,0.00,33.75,49.61,1.49,36.26,47.19,931.73,0.00,0.22,1512.26,1505.86,50.06,806.11,46.47
2023/1/1 4:30,2023/1/1 4:45,537.49,416.62,1394.18,0.46,4.24,806.65,700.01,7.47,66.04,0.00,33.74,49.66,1.49,36.23,47.16,934.18,0.00,0.22,1506.67,1505.90,49.95,805.89,46.48
2023/1/1 4:45,2023/1/1 5:00,537.49,415.50,1525.71,0.44,4.13,807.46,699.98,7.61,66.09,0.00,33.77,49.66,1.48,36.32,47.24,934.27,0.00,0.14,1507.46,1505.93,50.03,805.95,46.48
2023/1/1 5:00,2023/1/1 5:15,537.49,415.15,1503.40,0.47,4.12,808.15,699.63,7.75,66.11,0.00,33.78,49.68,1.49,36.31,47.26,935.26,1.03,0.15,1507.81,1506.08,49.99,806.44,46.45
2023/1/1 5:15,2023/1/1 5:30,537.49,414.60,1574.24,140.05,35.11,805.21,700.19,3.49,66.59,6.56,33.75,49.70,1.48,36.30,47.22,935.95,0.38,-0.22,1505.36,1505.58,50.06,805.39,46.51
2023/1/1 5:30,2023/1/1 5:45,537.49,415.13,1762.02,0.47,31.18,805.05,700.09,3.04,66.40,0.00,33.75,49.71,1.47,36.29,47.20,936.47,0.00,-0.01,1505.11,1505.23,49.97,805.14,46.51
2023/1/1 5:45,2023/1/1 6:00,537.49,414.58,1663.24,0.47,75.27,807.32,700.13,5.50,66.55,0.00,33.79,49.68,1.47,36.36,47.28,935.50,0.00,0.33,1507.44,1506.69,50.04,806.56,46.47
2023/1/1 6:00,2023/1/1 6:15,537.49,414.15,1393.59,0.47,13.41,802.68,699.85,7.43,66.05,0.00,33.75,49.69,1.49,36.29,47.19,936.09,0.00,0.30,1502.56,1504.87,49.99,805.01,46.51
2023/1/1 6:15,2023/1/1 6:30,537.49,413.78,1505.62,0.44,5.84,806.43,700.11,7.65,66.04,0.00,33.79,49.68,1.49,36.33,47.26,935.60,0.00,0.19,1506.54,1505.84,49.98,805.73,46.49
2023/1/1 6:30,2023/1/1 6:45,537.49,414.50,1575.90,0.47,5.84,803.57,699.69,7.80,65.95,0.00,33.78,49.70,1.48,36.34,47.27,936.78,0.00,0.29,1503.24,1505.21,49.99,805.53,46.48
2023/1/1 6:45,2023/1/1 7:00,537.49,414.45,1390.92,0.47,5.82,802.26,699.90,7.81,65.96,0.00,33.77,49.73,1.48,36.34,47.21,937.69,0.00,0.27,1502.18,1505.12,50.02,805.22,46.50
2023/1/1 7:00,2023/1/1 7:15,537.49,414.52,1488.72,84.75,11.30,801.26,699.94,7.52,66.12,4.01,33.79,49.73,1.48,36.38,47.30,937.49,1.19,0.00,1501.23,1506.49,49.96,806.54,46.46
2023/1/1 7:15,2023/1/1 7:30,537.49,414.27,1796.11,66.95,29.67,802.13,699.97,2.67,66.32,3.21,33.78,49.74,1.47,36.35,47.25,938.16,0.18,0.02,1502.08,1506.02,50.09,806.05,46.48
2023/1/1 7:30,2023/1/1 7:45,537.49,414.54,1644.55,0.47,52.44,801.27,700.20,3.53,66.33,0.00,33.76,49.75,1.47,36.32,47.19,938.56,0.00,0.27,1501.43,1504.88,49.98,804.67,46.53
2023/1/1 7:45,2023/1/1 8:00,537.49,413.31,1553.05,0.47,63.57,803.48,699.78,6.32,66.38,0.00,33.75,49.71,1.48,36.32,47.22,936.96,0.00,0.44,1503.21,1505.76,50.05,805.98,46.47
2023/1/1 8:00,2023/1/1 8:15,537.49,411.53,1435.50,0.45,6.91,811.54,700.36,7.55,66.02,0.00,33.78,49.68,1.51,36.35,47.26,935.29,0.00,0.29,1511.90,1506.26,49.97,805.89,46.50
2023/1/1 8:15,2023/1/1 8:30,537.49,411.54,1544.99,0.47,7.11,807.43,699.80,7.78,66.02,0.00,33.76,49.67,1.48,36.30,47.22,934.91,0.00,0.29,1507.24,1504.52,50.06,804.72,46.51
2023/1/1 8:30,2023/1/1 8:45,537.49,412.36,1510.77,0.44,6.75,806.95,699.96,7.81,65.92,0.00,33.77,49.68,1.48,36.31,47.22,935.78,0.00,0.43,1506.94,1505.20,49.99,805.25,46.50
2023/1/1 8:45,2023/1/1 9:00,537.49,412.13,1416.63,0.47,6.54,806.68,699.94,7.81,66.06,0.00,33.74,49.69,1.49,36.30,47.19,935.76,0.41,0.17,1506.64,1505.53,49.98,805.60,46.49
2023/1/1 9:00,2023/1/1 9:15,537.49,412.56,1616.34,132.34,36.15,806.54,700.02,4.69,66.44,6.04,33.76,49.70,1.48,36.30,47.23,935.94,1.02,-0.03,1506.54,1505.91,49.97,805.89,46.49
2023/1/1 9:15,2023/1/1 9:30,537.49,413.68,1860.14,0.47,16.85,804.55,699.91,2.80,66.11,0.00,33.76,49.73,1.47,36.31,47.20,937.59,0.01,0.19,1504.45,1504.87,49.95,804.96,46.51
2023/1/1 9:30,2023/1/1 9:45,537.49,412.22,1591.04,0.47,75.11,804.10,699.92,4.92,66.49,0.00,33.75,49.72,1.48,36.31,47.20,936.95,0.00,0.49,1504.01,1505.59,50.05,805.68,46.49
2023/1/1 9:45,2023/1/1 10:00,537.49,412.17,1440.30,0.46,24.54,805.16,700.33,7.20,66.15,0.00,33.76,49.77,1.47,36.33,47.23,938.20,0.00,0.33,1505.52,1505.13,50.01,804.80,46.53
2023/1/1 10:00,2023/1/1 10:15,537.49,412.15,1536.21,0.44,0.06,806.78,700.30,7.36,65.92,0.00,33.76,49.71,1.48,36.33,47.25,936.73,0.00,0.35,1507.02,1506.61,50.04,806.30,46.48
2023/1/1 10:15,2023/1/1 10:30,537.49,412.35,1528.41,28.88,2.18,803.70,699.66,7.32,65.92,1.51,33.77,49.71,1.48,36.33,47.22,936.80,1.18,0.39,1503.35,1503.95,49.97,804.28,46.52
2023/1/1 10:30,2023/1/1 10:45,537.49,412.67,1601.25,86.81,34.67,800.44,699.82,2.67,66.34,4.03,33.75,49.74,1.48,36.28,47.19,937.88,0.26,0.10,1500.26,1505.39,50.00,805.57,46.49
2023/1/1 10:45,2023/1/1 11:00,537.49,412.00,1766.17,0.46,48.90,802.39,700.22,3.36,66.34,0.00,33.76,49.75,1.48,36.32,47.22,937.95,0.00,0.28,1502.65,1505.53,49.96,805.32,46.51
2023/1/1 11:00,2023/1/1 11:15,537.49,411.15,1566.91,0.47,68.27,803.11,700.00,6.12,66.38,0.00,33.75,49.72,1.47,36.32,47.22,937.42,0.00,0.55,1503.10,1505.67,50.08,805.68,46.49
2023/1/1 11:15,2023/1/1 11:30,537.49,410.96,1429.70,0.47,6.42,803.70,699.98,7.49,65.90,0.00,33.79,49.72,1.48,36.37,47.27,937.26,0.00,0.41,1503.67,1504.92,50.01,804.94,46.51
2023/1/1 11:30,2023/1/1 11:45,537.49,410.33,1547.47,0.46,6.31,805.57,699.72,7.68,65.91,0.00,33.76,49.74,1.49,36.34,47.27,937.84,0.00,0.41,1505.28,1504.99,49.97,805.28,46.49
2023/1/1 11:45,2023/1/1 12:00,537.49,410.27,1513.04,0.47,6.25,804.83,699.99,7.81,65.83,0.00,33.79,49.75,1.49,36.36,47.28,938.36,0.00,0.55,1504.84,1505.20,49.96,805.21,46.50
2023/1/1 12:00,2023/1/1 12:15,537.49,409.96,1426.41,0.47,6.20,807.07,700.16,7.81,65.93,0.00,33.80,49.73,1.49,36.36,47.30,937.61,0.00,0.36,1507.23,1505.41,49.99,805.25,46.51
2023/1/1 12:15,2023/1/1 12:30,537.49,410.36,1549.51,0.44,6.15,805.42,700.01,7.81,65.92,0.00,33.80,49.73,1.48,36.37,47.30,937.58,0.00,0.36,1505.42,1505.76,49.97,805.74,46.49
2023/1/1 12:30,2023/1/1 12:45,537.49,410.24,1486.19,0.47,6.13,804.32,700.21,7.81,65.84,0.00,33.80,49.73,1.48,36.37,47.31,937.37,0.00,0.50,1504.51,1506.80,50.02,806.59,46.47
2023/1/1 12:45,2023/1/1 13:00,537.49,409.39,1437.01,0.47,6.12,809.56,700.11,7.81,65.97,0.00,33.81,49.70,1.49,36.42,47.35,936.21,0.00,0.30,1509.62,1505.70,50.01,805.60,46.50
2023/1/1 13:00,2023/1/1 13:15,537.49,408.77,1561.96,0.46,6.10,808.93,700.12,7.81,65.97,0.00,33.81,49.73,1.49,36.39,47.33,936.72,0.00,0.32,1509.06,1505.77,50.00,805.65,46.50
2023/1/1 13:15,2023/1/1 13:30,537.49,408.49,1462.96,0.44,6.18,808.15,699.80,7.81,65.91,0.00,33.77,49.70,1.49,36.33,47.23,935.95,0.00,0.43,1507.94,1505.54,50.01,805.74,46.48
2023/1/1 13:30,2023/1/1 13:45,537.49,409.00,1438.79,0.47,4.21,807.52,700.15,7.80,65.99,0.00,33.81,49.70,1.49,36.38,47.31,935.80,0.00,0.22,1507.67,1506.06,49.99,805.92,46.49
2023/1/1 13:45,2023/1/1 14:00,537.49,409.05,1530.04,0.47,3.97,807.80,699.95,7.80,65.99,0.00,33.81,49.71,1.49,36.40,47.34,936.67,0.00,0.23,1507.72,1505.51,50.01,805.56,46.49
2023/1/1 14:00,2023/1/1 14:15,537.49,409.32,1542.05,147.75,22.15,804.01,700.13,6.51,66.18,6.96,33.79,49.73,1.48,36.40,47.30,937.41,1.42,0.16,1504.13,1505.96,49.97,805.82,46.49
2023/1/1 14:15,2023/1/1 14:30,537.49,409.64,1677.53,0.44,18.18,804.96,699.88,2.70,66.26,0.00,33.78,49.74,1.48,36.34,47.26,938.10,0.09,-0.05,1504.83,1504.67,50.01,804.79,46.51
2023/1/1 14:30,2023/1/1 14:45,537.49,409.15,1756.10,0.46,67.78,806.58,700.19,4.09,66.44,0.00,33.79,49.75,1.48,36.38,47.27,938.34,0.00,0.38,1506.75,1506.37,50.00,806.16,46.48
2023/1/1 14:45,2023/1/1 15:00,537.49,408.31,1440.06,0.46,47.17,806.27,700.07,6.82,66.25,0.00,33.79,49.73,1.48,36.41,47.34,937.47,0.00,0.43,1506.30,1505.65,50.01,805.58,46.50
2023/1/1 15:00,2023/1/1 15:15,537.49,408.82,1480.04,0.47,4.61,807.26,699.81,7.52,65.92,0.00,33.81,49.76,1.49,36.41,47.33,938.52,0.00,0.30,1507.12,1505.38,49.97,805.58,46.49
2023/1/1 15:15,2023/1/1 15:30,537.49,408.22,1572.85,0.47,4.56,804.66,699.95,7.67,65.89,0.00,33.80,49.74,1.49,36.40,47.34,937.85,0.00,0.37,1504.63,1505.30,50.03,805.33,46.50
2023/1/1 15:30,2023/1/1 15:45,537.49,408.34,1435.68,0.46,4.52,806.27,699.97,7.79,65.85,0.00,33.83,49.74,1.49,36.43,47.36,937.81,0.00,0.44,1506.18,1504.41,49.95,804.44,46.53
2023/1/1 15:45,2023/1/1 16:00,537.49,408.17,1456.65,0.44,4.53,806.86,700.11,7.81,65.95,0.00,33.81,49.74,1.48,36.41,47.34,937.85,0.00,0.25,1506.97,1505.03,49.96,804.92,46.52
2023/1/1 16:00,2023/1/1 16:15,537.49,407.74,1537.26,0.47,4.50,807.64,699.76,7.81,65.95,0.00,33.82,49.74,1.48,36.41,47.36,937.96,0.00,0.26,1507.40,1505.84,50.02,806.07,46.47
2023/1/1 16:15,2023/1/1 16:30,537.49,407.36,1517.37,0.47,4.52,806.61,700.13,7.81,65.87,0.00,33.83,49.73,1.49,36.45,47.40,937.73,0.00,0.40,1506.72,1505.65,49.96,805.53,46.50
2023/1/1 16:30,2023/1/1 16:45,537.49,406.92,1410.84,0.47,4.52,805.98,699.29,7.81,65.97,0.00,33.83,49.76,1.49,36.46,47.38,938.58,0.00,0.20,1505.29,1504.43,49.97,805.13,46.48
2023/1/1 16:45,2023/1/1 17:00,537.49,405.62,1524.97,0.47,4.49,804.63,700.63,7.81,66.03,0.00,33.84,49.89,1.49,36.49,47.40,942.21,0.00,0.16,1505.27,1505.89,50.01,805.27,46.53
2023/1/1 17:00,2023/1/1 17:15,537.49,405.95,1562.36,0.46,4.43,803.92,699.73,7.81,65.91,0.00,33.81,49.78,1.49,36.46,47.37,939.45,0.00,0.33,1503.64,1504.81,50.02,805.09,46.50
2023/1/1 17:15,2023/1/1 17:30,537.49,407.21,1380.13,0.47,4.43,800.84,700.13,7.81,65.93,0.00,33.80,49.82,1.48,36.43,47.34,941.50,0.00,0.19,1500.97,1505.91,50.01,805.78,46.49
2023/1/1 17:30,2023/1/1 17:45,537.49,406.98,1512.42,0.47,4.40,800.85,699.89,7.81,65.97,0.00,33.81,49.81,1.47,36.46,47.36,941.49,0.00,0.12,1500.83,1504.57,49.97,804.68,46.52
2023/1/1 17:45,2023/1/1 18:00,537.49,405.73,1574.53,0.47,4.43,802.03,699.94,7.81,65.90,0.00,33.82,49.82,1.48,36.51,47.40,941.96,0.00,0.27,1501.93,1505.99,50.00,806.05,46.48
2023/1/1 18:00,2023/1/1 18:15,537.49,401.94,1384.19,0.44,4.42,812.10,700.43,7.81,66.05,0.00,33.84,49.79,1.50,36.54,47.44,940.32,0.00,0.14,1512.53,1506.22,49.98,805.78,46.50
2023/1/1 18:15,2023/1/1 18:30,537.49,400.74,1511.86,0.46,4.45,807.91,700.10,7.81,66.09,0.00,33.83,49.80,1.50,36.55,47.44,940.90,0.00,0.04,1508.03,1505.30,50.01,805.19,46.51
2023/1/1 18:30,2023/1/1 18:45,537.49,399.66,1590.09,0.46,4.38,808.52,699.70,7.81,66.01,0.00,33.83,49.84,1.50,36.56,47.42,942.65,0.00,0.17,1508.21,1504.78,49.97,805.09,46.50
2023/1/1 18:45,2023/1/1 19:00,537.49,399.20,1382.03,0.46,4.43,804.24,699.84,7.81,66.00,0.00,33.81,49.87,1.49,36.57,47.43,944.29,0.00,0.13,1504.08,1505.04,50.02,805.19,46.50
2023/1/1 19:00,2023/1/1 19:15,537.49,398.41,1488.54,0.47,4.44,804.84,699.81,7.81,66.08,0.00,33.81,49.88,1.49,36.59,47.45,944.62,0.00,-0.03,1504.68,1505.25,49.98,805.44,46.49
2023/1/1 19:15,2023/1/1 19:30,537.49,398.12,1575.99,0.44,4.42,804.87,699.86,7.81,66.07,0.00,33.84,49.90,1.49,36.61,47.47,945.34,0.91,-0.03,1504.74,1505.50,50.01,805.63,46.49
2023/1/1 19:30,2023/1/1 19:45,537.49,397.53,1549.06,150.05,38.15,803.78,700.27,3.65,66.41,7.07,33.81,49.90,1.48,36.59,47.44,945.65,0.50,-0.20,1504.05,1505.12,50.02,804.84,46.53
2023/1/1 19:45,2023/1/1 20:00,537.49,398.24,1773.25,0.46,31.27,802.00,699.70,3.04,66.37,0.00,33.83,49.93,1.47,36.62,47.44,947.09,0.00,-0.15,1501.70,1505.73,49.99,806.04,46.47
2023/1/1 20:00,2023/1/1 20:15,537.49,396.26,1661.16,0.46,73.93,805.11,700.00,5.39,66.68,0.00,33.83,49.93,1.49,36.65,47.48,946.54,0.00,0.24,1505.12,1505.66,49.99,805.66,46.49
2023/1/1 20:15,2023/1/1 20:30,537.49,395.44,1392.40,0.44,16.03,802.23,699.79,7.40,66.21,0.00,33.82,49.96,1.49,36.65,47.46,948.10,0.00,0.19,1502.00,1505.26,50.06,805.48,46.49
2023/1/1 20:30,2023/1/1 20:45,537.49,392.62,1508.63,0.44,4.84,803.10,699.63,7.60,66.16,0.00,33.83,49.97,1.49,36.67,47.46,948.66,0.00,0.09,1501.75,1504.40,49.98,804.75,46.51
2023/1/1 20:45,2023/1/1 21:00,537.49,390.40,1579.15,0.47,4.81,802.78,700.21,7.75,66.10,0.00,33.83,50.00,1.49,36.71,47.50,950.40,0.00,0.23,1502.98,1505.51,50.06,805.30,46.51
2023/1/1 21:00,2023/1/1 21:15,537.49,389.33,1381.69,0.46,4.78,804.35,699.91,7.81,66.14,0.00,33.83,49.99,1.49,36.73,47.50,950.38,0.00,0.15,1504.23,1505.18,50.00,805.27,46.50
2023/1/1 21:15,2023/1/1 21:30,537.49,388.31,1491.08,0.47,4.72,804.35,699.67,7.81,66.22,0.00,33.82,50.02,1.49,36.75,47.49,950.99,0.00,0.02,1504.02,1504.70,50.02,805.03,46.50
2023/1/1 21:30,2023/1/1 21:45,537.49,387.52,1585.20,0.46,4.74,805.78,700.10,7.81,66.18,0.00,33.82,50.01,1.49,36.71,47.48,950.83,0.00,0.11,1505.89,1505.41,49.98,805.31,46.51
2023/1/1 21:45,2023/1/1 22:00,537.49,387.39,1405.85,0.47,4.69,805.53,699.94,7.81,66.21,0.00,33.82,50.03,1.49,36.75,47.49,951.52,1.01,0.03,1505.52,1504.89,49.94,804.94,46.51
2023/1/1 22:00,2023/1/1 22:15,537.49,388.16,1636.02,141.96,35.36,804.48,700.16,3.39,66.67,6.83,33.82,50.02,1.49,36.75,47.49,950.89,0.36,-0.30,1504.66,1505.35,49.97,805.20,46.51
2023/1/1 22:15,2023/1/1 22:30,537.49,388.05,1847.80,0.46,39.77,802.31,699.75,3.22,66.39,0.00,33.81,50.03,1.49,36.74,47.47,952.42,0.00,0.09,1502.01,1504.78,50.01,805.03,46.50
2023/1/1 22:30,2023/1/1 22:45,537.49,386.47,1480.52,0.45,73.59,803.63,699.87,5.76,66.53,0.00,33.83,50.03,1.49,36.76,47.52,952.01,0.00,0.27,1503.51,1505.23,49.95,805.35,46.50
2023/1/1 22:45,2023/1/1 23:00,537.49,384.80,1485.86,0.47,8.99,811.56,700.12,7.46,66.11,0.00,33.83,49.98,1.51,36.74,47.52,949.74,0.00,0.16,1511.69,1505.67,49.99,805.54,46.50
2023/1/1 23:00,2023/1/1 23:15,537.49,384.18,1552.47,0.47,5.27,810.57,700.09,7.65,66.16,0.00,33.84,50.00,1.51,36.77,47.52,950.27,0.96,0.09,1510.69,1505.56,49.98,805.47,46.50
2023/1/1 23:15,2023/1/1 23:30,537.49,384.08,1639.00,131.85,35.27,808.29,699.88,3.51,66.52,6.28,33.83,50.02,1.50,36.78,47.53,951.64,0.39,0.00,1508.18,1505.25,50.01,805.36,46.50
2023/1/1 23:30,2023/1/1 23:45,537.49,384.76,1781.75,0.47,30.44,802.23,699.64,3.04,66.43,0.00,33.82,50.07,1.49,36.77,47.50,953.51,0.00,0.02,1501.15,1504.81,50.01,805.17,46.49
2023/1/1 23:45,2023/1/2 0:00,537.49,382.91,1639.90,0.47,74.36,806.71,699.97,5.56,66.58,0.00,33.83,50.05,1.49,36.80,47.52,952.95,0.00,0.41,1506.74,1505.02,49.99,805.05,46.51
2023/1/2 0:00,2023/1/2 0:15,537.49,383.48,1415.46,0.47,15.00,803.01,699.98,7.42,66.11,0.00,33.83,50.08,1.49,36.81,47.53,954.40,0.00,0.30,1502.97,1505.44,50.04,805.47,46.50
2023/1/2 0:15,2023/1/2 0:30,537.49,386.68,1524.51,0.47,5.06,798.50,700.19,7.62,65.93,0.00,33.84,50.08,1.49,36.78,47.51,954.19,0.00,0.28,1498.69,1505.49,49.99,805.30,46.51
2023/1/2 0:30,2023/1/2 0:45,537.49,387.93,1548.34,0.47,5.01,801.27,699.94,7.78,65.84,0.00,33.81,50.06,1.49,36.76,47.50,952.97,0.00,0.44,1501.17,1505.20,50.01,805.27,46.50
2023/1/2 0:45,2023/1/2 1:00,537.49,387.03,1379.83,0.47,4.99,804.93,700.26,7.81,65.96,0.00,33.83,50.05,1.50,36.75,47.51,952.27,0.00,0.28,1505.16,1505.60,50.01,805.32,46.51
2023/1/2 1:00,2023/1/2 1:15,537.49,386.40,1520.51,0.46,4.99,805.27,699.87,7.81,66.00,0.00,33.82,50.01,1.49,36.76,47.52,950.95,0.00,0.22,1505.14,1505.44,50.01,805.57,46.49
2023/1/2 1:15,2023/1/2 1:30,537.49,386.48,1587.85,0.47,4.95,808.07,700.24,7.81,65.97,0.00,33.82,49.99,1.50,36.74,47.50,949.97,0.87,0.29,1508.30,1505.84,50.03,805.60,46.50
2023/1/2 1:30,2023/1/2 1:45,537.49,386.62,1527.09,136.48,35.33,807.06,699.98,3.68,66.38,6.47,33.81,49.99,1.50,36.73,47.51,949.74,0.42,-0.02,1507.07,1505.76,50.00,805.79,46.49
2023/1/2 1:45,2023/1/2 2:00,537.49,388.31,1738.76,0.46,31.11,804.82,699.83,3.03,66.26,0.00,33.82,49.99,1.49,36.73,47.49,950.13,0.00,0.12,1504.63,1505.39,49.99,805.56,46.49
2023/1/2 2:00,2023/1/2 2:15,537.49,387.23,1665.18,0.46,73.83,807.32,700.29,5.54,66.51,0.00,33.82,49.97,1.50,36.73,47.52,949.12,0.00,0.43,1507.58,1505.71,49.98,805.43,46.51
2023/1/2 2:15,2023/1/2 2:30,537.49,388.13,1398.19,0.46,11.80,807.57,699.93,7.39,65.96,0.00,33.82,49.98,1.50,36.70,47.50,949.21,0.00,0.46,1507.51,1505.31,50.02,805.38,46.50
2023/1/2 2:30,2023/1/2 2:45,537.49,388.53,1494.94,0.47,0.06,804.63,699.91,7.54,65.92,0.00,33.81,49.97,1.50,36.70,47.49,949.11,0.00,0.33,1504.53,1505.19,50.04,805.28,46.50
2023/1/2 2:45,2023/1/2 3:00,537.49,388.57,1583.34,0.47,0.04,802.13,699.84,7.65,65.85,0.00,33.83,50.00,1.49,36.71,47.50,950.45,0.00,0.45,1501.99,1505.23,49.98,805.41,46.49
2023/1/2 3:00,2023/1/2 3:15,537.49,388.19,1380.18,0.47,0.07,804.74,700.01,7.75,65.88,0.00,33.83,49.99,1.49,36.73,47.51,949.71,0.00,0.42,1504.78,1505.17,49.99,805.16,46.51
2023/1/2 3:15,2023/1/2 3:30,537.49,388.46,1488.30,0.47,0.07,803.45,700.00,7.80,65.99,0.00,33.83,49.99,1.50,36.71,47.51,949.62,1.05,0.19,1503.03,1505.24,49.97,805.26,46.50
2023/1/2 3:30,2023/1/2 3:45,537.49,388.87,1726.04,132.54,33.47,805.29,700.10,3.69,66.30,6.04,33.83,49.96,1.49,36.70,47.52,948.98,0.49,0.14,1505.38,1505.80,50.02,805.70,46.49
2023/1/2 3:45,2023/1/2 4:00,537.49,389.69,1734.05,0.46,33.82,802.84,699.90,3.08,66.20,0.00,33.81,49.99,1.50,36.71,47.49,950.21,0.00,0.25,1502.76,1505.22,50.01,805.32,46.50
2023/1/2 4:00,2023/1/2 4:15,537.49,388.93,1647.39,0.47,75.00,806.46,700.08,5.62,66.45,0.00,33.83,49.96,1.50,36.70,47.50,948.68,0.00,0.51,1506.59,1505.55,50.01,805.47,46.50
2023/1/2 4:15,2023/1/2 4:30,537.49,389.21,1395.21,0.46,10.24,805.53,700.00,7.43,65.90,0.00,33.82,49.96,1.50,36.68,47.49,948.87,0.00,0.48,1505.64,1505.24,50.00,805.24,46.50
2023/1/2 4:30,2023/1/2 4:45,537.49,389.16,1497.44,0.47,4.23,806.38,700.00,7.58,65.89,0.00,33.82,49.96,1.50,36.69,47.48,948.73,0.00,0.39,1506.40,1505.14,49.97,805.13,46.51
2023/1/2 4:45,2023/1/2 5:00,537.49,389.85,1584.08,0.47,4.15,801.45,699.73,7.72,65.86,0.00,33.81,49.98,1.50,36.66,47.46,949.32,1.09,0.43,1501.19,1504.70,49.99,804.97,46.50
2023/1/2 5:00,2023/1/2 5:15,537.49,389.60,1557.00,133.86,34.89,804.15,700.08,3.29,66.24,6.13,33.81,49.95,1.49,36.66,47.46,948.24,0.36,0.24,1504.23,1504.85,49.96,804.77,46.52
2023/1/2 5:15,2023/1/2 5:30,537.49,390.57,1792.75,0.47,37.43,804.46,700.02,3.10,66.21,0.00,33.82,49.97,1.49,36.67,47.50,949.10,0.00,0.29,1504.51,1505.50,49.94,805.48,46.50
2023/1/2 5:30,2023/1/2 5:45,537.49,390.21,1586.84,0.47,74.82,804.80,699.85,5.73,66.36,0.00,33.81,49.94,1.50,36.69,47.49,947.84,0.00,0.61,1504.63,1505.10,49.98,805.24,46.50
2023/1/2 5:45,2023/1/2 6:00,537.49,390.21,1430.51,0.46,9.44,806.40,700.08,7.45,65.88,0.00,33.82,49.93,1.50,36.67,47.49,947.63,0.00,0.50,1506.50,1505.03,50.05,804.96,46.52
2023/1/2 6:00,2023/1/2 6:15,537.49,390.42,1537.32,0.47,5.58,805.30,699.88,7.62,65.84,0.00,33.82,49.94,1.50,36.68,47.50,947.75,0.00,0.48,1505.21,1505.37,49.95,805.50,46.49
2023/1/2 6:15,2023/1/2 6:30,537.49,390.38,1529.26,0.47,5.54,805.44,699.81,7.77,65.77,0.00,33.82,49.95,1.50,36.69,47.49,947.98,0.00,0.64,1505.21,1505.54,50.04,805.73,46.48
2023/1/2 6:30,2023/1/2 6:45,537.49,390.26,1404.27,0.47,5.50,806.38,699.97,7.81,65.86,0.00,33.83,49.95,1.50,36.70,47.50,947.99,0.00,0.46,1506.32,1505.11,50.01,805.12,46.51
2023/1/2 6:45,2023/1/2 7:00,537.49,390.11,1524.60,0.47,5.46,805.74,699.78,7.81,65.88,0.00,33.83,49.95,1.50,36.68,47.49,947.81,0.00,0.42,1505.47,1504.63,50.02,804.86,46.51
2023/1/2 7:00,2023/1/2 7:15,537.49,390.09,1564.88,0.46,5.45,805.10,700.05,7.81,65.80,0.00,33.82,49.94,1.50,36.68,47.51,947.85,0.00,0.58,1505.16,1505.63,50.03,805.58,46.50
2023/1/2 7:15,2023/1/2 7:30,537.49,389.95,1391.23,0.46,5.48,805.06,700.08,7.81,65.86,0.00,33.82,49.94,1.50,36.68,47.50,947.70,0.00,0.43,1505.14,1505.58,49.99,805.50,46.50
2023/1/2 7:30,2023/1/2 7:45,537.49,390.23,1513.36,0.47,5.41,806.29,699.93,7.81,65.88,0.00,33.81,49.94,1.50,36.67,47.47,948.01,0.00,0.37,1506.23,1505.31,49.98,805.38,46.50
2023/1/2 7:45,2023/1/2 8:00,537.49,389.70,1554.64,0.47,5.42,805.82,699.95,7.81,65.82,0.00,33.80,49.95,1.50,36.65,47.45,948.21,0.00,0.52,1505.76,1505.09,50.00,805.13,46.51
2023/1/2 8:00,2023/1/2 8:15,537.49,389.49,1378.26,0.47,5.42,805.24,699.85,7.81,65.88,0.00,33.82,49.93,1.50,36.66,47.46,947.21,0.00,0.40,1505.08,1505.27,49.98,805.39,46.49
2023/1/2 8:15,2023/1/2 8:30,537.49,389.23,1509.91,0.47,5.41,805.37,699.92,7.81,65.94,0.00,33.81,49.94,1.51,36.66,47.47,947.64,0.00,0.30,1505.33,1505.16,49.97,805.27,46.50
2023/1/2 8:30,2023/1/2 8:45,537.49,389.10,1587.74,0.47,5.39,807.41,700.18,7.81,65.87,0.00,33.82,49.94,1.50,36.68,47.48,947.65,0.00,0.43,1507.63,1505.14,49.98,804.97,46.52
2023/1/2 8:45,2023/1/2 9:00,537.49,388.78,1384.52,0.47,5.38,805.64,700.07,7.81,65.87,0.00,33.79,49.93,1.51,36.64,47.40,947.68,0.00,0.42,1505.67,1505.28,49.98,805.22,46.51
2023/1/2 9:00,2023/1/2 9:15,537.49,388.74,1488.81,0.47,5.42,804.84,700.00,7.81,65.96,0.00,33.79,49.93,1.51,36.61,47.41,947.46,0.00,0.26,1504.84,1505.04,50.00,805.05,46.51
2023/1/2 9:15,2023/1/2 9:30,537.49,388.41,1573.62,0.47,5.37,807.35,699.93,7.81,65.92,0.00,33.79,49.94,1.51,36.62,47.40,947.64,0.00,0.34,1507.32,1505.17,49.96,805.24,46.50
2023/1/2 9:30,2023/1/2 9:45,537.49,388.52,1430.69,0.47,5.41,806.44,700.10,7.81,65.92,0.00,33.80,49.93,1.50,36.65,47.46,947.41,0.87,0.35,1506.52,1506.67,50.03,806.57,46.47
2023/1/2 9:45,2023/1/2 10:00,537.49,388.55,1596.65,130.82,37.48,805.61,699.95,3.87,66.41,6.13,33.81,49.95,1.51,36.67,47.45,947.82,0.57,-0.04,1505.59,1505.62,49.98,805.66,46.49
2023/1/2 10:00,2023/1/2 10:15,537.49,389.13,1856.20,0.47,29.83,801.01,699.79,3.07,66.16,0.00,33.79,49.96,1.50,36.64,47.41,948.33,0.00,0.25,1500.76,1504.82,50.01,805.03,46.50
2023/1/2 10:15,2023/1/2 10:30,537.49,388.52,1521.13,0.47,75.00,802.97,699.64,5.49,66.40,0.00,33.80,50.04,1.49,36.67,47.42,950.55,0.00,0.51,1502.64,1504.23,50.02,804.59,46.51
2023/1/2 10:30,2023/1/2 10:45,537.49,386.59,1479.26,0.46,14.01,806.95,700.28,7.42,66.01,0.00,33.82,50.07,1.52,36.73,47.49,951.53,0.00,0.37,1507.26,1505.64,50.02,805.37,46.51
2023/1/2 10:45,2023/1/2 11:00,537.49,386.37,1581.97,0.47,0.48,806.30,700.04,7.59,65.84,0.00,33.83,49.97,1.50,36.69,47.49,949.09,0.00,0.46,1506.39,1505.51,50.03,805.48,46.50
2023/1/2 11:00,2023/1/2 11:15,537.49,385.93,1406.69,0.44,0.05,804.82,699.81,7.70,65.82,0.00,33.83,50.00,1.50,36.70,47.48,949.99,0.00,0.49,1504.68,1504.75,50.01,804.94,46.51
2023/1/2 11:15,2023/1/2 11:30,537.49,386.21,1474.86,0.47,0.06,807.62,699.81,7.79,65.94,0.00,33.83,49.99,1.51,36.72,47.51,949.83,0.00,0.31,1507.48,1505.52,49.97,805.70,46.48
2023/1/2 11:30,2023/1/2 11:45,537.49,385.80,1563.51,0.47,0.05,805.36,700.12,7.80,65.94,0.00,33.83,49.99,1.51,36.72,47.50,949.84,0.00,0.36,1505.51,1505.04,50.04,804.94,46.52
2023/1/2 11:45,2023/1/2 12:00,537.49,386.90,1462.99,0.47,0.08,805.13,699.93,7.80,65.88,0.00,33.82,49.97,1.51,36.68,47.45,949.05,0.00,0.47,1505.03,1504.64,49.99,804.71,46.52
2023/1/2 12:00,2023/1/2 12:15,537.49,387.73,1454.13,0.47,0.08,806.33,699.89,7.80,65.98,0.00,33.83,49.97,1.51,36.70,47.49,948.70,0.00,0.26,1506.20,1504.98,49.97,805.09,46.50
2023/1/2 12:15,2023/1/2 12:30,537.49,388.13,1551.39,0.46,0.06,804.75,699.96,7.80,65.93,0.00,33.83,49.95,1.51,36.70,47.50,948.00,0.00,0.30,1504.72,1505.54,50.03,805.57,46.49
2023/1/2 12:30,2023/1/2 12:45,537.49,387.82,1503.27,0.47,0.09,806.20,699.98,7.80,65.88,0.00,33.84,49.95,1.51,36.70,47.50,947.88,0.97,0.34,1506.21,1505.20,50.00,805.23,46.50
2023/1/2 12:45,2023/1/2 13:00,537.49,387.82,1552.26,131.80,34.64,805.35,700.06,3.69,66.35,6.17,33.83,49.97,1.50,36.70,47.50,948.69,0.52,-0.07,1505.41,1505.31,50.00,805.24,46.51
2023/1/2 13:00,2023/1/2 13:15,537.49,388.85,1773.76,0.47,30.04,800.22,699.97,3.05,66.24,0.00,33.82,49.99,1.51,36.70,47.48,950.14,0.00,0.13,1500.16,1505.00,49.98,805.03,46.51
2023/1/2 13:15,2023/1/2 13:30,537.49,387.32,1634.40,0.47,75.33,807.37,699.93,5.56,66.59,0.00,33.84,49.95,1.50,36.70,47.50,948.15,0.00,0.46,1507.31,1505.52,50.05,805.58,46.49
2023/1/2 13:30,2023/1/2 13:45,537.49,387.59,1401.47,0.46,10.68,806.69,699.90,7.42,66.07,0.00,33.84,49.95,1.51,36.71,47.50,948.13,0.00,0.39,1506.58,1505.32,50.01,805.41,46.50
2023/1/2 13:45,2023/1/2 14:00,537.49,388.06,1501.87,0.47,4.12,806.98,700.16,7.57,66.04,0.00,33.81,49.95,1.51,36.65,47.46,948.03,0.00,0.32,1507.08,1505.46,49.98,805.31,46.51
2023/1/2 14:00,2023/1/2 14:15,537.49,388.10,1592.96,0.44,4.05,805.09,700.04,7.70,65.98,0.00,33.81,49.95,1.51,36.65,47.45,947.74,0.00,0.43,1505.15,1505.20,50.02,805.16,46.51
2023/1/2 14:15,2023/1/2 14:30,537.49,387.78,1392.86,0.47,4.01,806.13,700.10,7.80,65.99,0.00,33.83,49.93,1.52,36.70,47.47,947.20,0.00,0.41,1506.17,1504.94,50.04,804.84,46.52
2023/1/2 14:30,2023/1/2 14:45,537.49,387.74,1482.71,0.47,4.00,807.32,700.01,7.80,66.07,0.00,33.84,49.95,1.51,36.68,47.50,947.63,0.00,0.26,1507.29,1505.45,50.00,805.45,46.50
2023/1/2 14:45,2023/1/2 15:00,537.49,387.88,1573.35,0.46,3.99,807.25,700.08,7.80,66.04,0.00,33.83,49.93,1.51,36.70,47.50,947.35,0.00,0.34,1507.38,1505.29,50.00,805.20,46.51
2023/1/2 15:00,2023/1/2 15:15,537.49,387.89,1434.35,0.47,3.99,805.78,699.55,7.80,66.01,0.00,33.83,49.95,1.51,36.71,47.50,947.68,0.00,0.40,1505.29,1505.07,49.98,805.51,46.48
2023/1/2 15:15,2023/1/2 15:30,537.49,387.84,1450.95,0.47,3.95,806.36,700.09,7.80,66.12,0.00,33.85,49.94,1.51,36.71,47.51,947.56,0.00,0.20,1506.50,1505.66,49.99,805.57,46.50
2023/1/2 15:30,2023/1/2 15:45,537.49,387.74,1553.52,0.47,3.95,805.89,700.03,7.80,66.10,0.00,33.84,49.93,1.52,36.68,47.50,947.44,0.00,0.23,1505.91,1505.21,50.02,805.18,46.51
2023/1/2 15:45,2023/1/2 16:00,537.49,387.80,1504.44,0.46,3.93,804.89,699.79,7.80,66.07,0.00,33.84,49.94,1.51,36.72,47.51,947.83,0.82,0.30,1504.67,1505.16,49.97,805.36,46.49
2023/1/2 16:00,2023/1/2 16:15,537.49,389.26,1521.88,133.83,38.45,799.38,699.78,3.88,66.55,6.31,33.83,49.99,1.49,36.71,47.50,950.07,0.55,-0.09,1499.16,1505.29,49.99,805.50,46.49
2023/1/2 16:15,2023/1/2 16:30,537.49,388.37,1779.85,0.47,27.30,802.27,700.05,3.00,66.35,0.00,33.83,49.99,1.50,36.74,47.51,949.62,0.00,0.07,1502.34,1505.36,49.99,805.31,46.50
2023/1/2 16:30,2023/1/2 16:45,537.49,387.11,1659.52,0.46,74.89,805.80,700.07,5.42,66.50,0.00,33.84,49.97,1.51,36.72,47.51,948.59,0.00,0.41,1505.85,1505.33,50.06,805.27,46.51
2023/1/2 16:45,2023/1/2 17:00,537.49,386.89,1398.91,0.46,15.80,806.49,700.15,7.38,66.04,0.00,33.80,50.02,1.52,36.71,47.48,949.92,0.00,0.38,1506.66,1506.00,50.02,805.85,46.49
2023/1/2 17:00,2023/1/2 17:15,537.49,387.32,1509.90,0.46,4.06,804.58,699.95,7.56,65.95,0.00,33.83,49.97,1.51,36.71,47.50,948.67,0.00,0.30,1504.47,1505.08,49.99,805.13,46.51
2023/1/2 17:15,2023/1/2 17:30,537.49,387.27,1577.64,0.46,3.99,802.41,700.30,7.69,65.87,0.00,33.80,49.97,1.51,36.69,47.44,948.96,0.00,0.44,1502.68,1505.10,50.04,804.81,46.53
2023/1/2 17:30,2023/1/2 17:45,537.49,387.14,1376.35,0.47,3.93,806.45,699.73,7.79,65.92,0.00,33.80,49.96,1.51,36.66,47.44,948.62,0.00,0.34,1506.18,1505.78,49.99,806.06,46.47
2023/1/2 17:45,2023/1/2 18:00,537.49,387.12,1518.82,139.23,33.86,805.20,700.27,5.66,66.45,6.97,33.83,49.96,1.51,36.70,47.47,948.47,1.35,-0.05,1505.42,1505.19,49.97,804.93,46.52
2023/1/2 18:00,2023/1/2 18:15,537.49,387.43,1901.01,0.46,8.94,803.13,699.88,2.78,66.14,0.00,33.81,49.97,1.52,36.69,47.49,948.80,0.03,0.12,1503.08,1505.84,50.01,805.97,46.48
2023/1/2 18:15,2023/1/2 18:30,537.49,387.45,1616.14,0.46,74.37,803.93,700.18,4.45,66.51,0.00,33.81,49.98,1.50,36.69,47.47,948.97,0.00,0.51,1503.55,1506.02,49.99,805.84,46.49
2023/1/2 18:30,2023/1/2 18:45,537.49,387.22,1420.11,0.47,36.30,805.74,699.78,7.04,66.27,0.00,33.82,49.95,1.50,36.68,47.47,947.69,0.00,0.39,1505.48,1504.98,50.07,805.19,46.50
2023/1/2 18:45,2023/1/2 19:00,537.49,386.80,1533.76,0.47,0.08,805.75,699.99,7.49,65.99,0.00,33.82,49.94,1.51,36.70,47.49,947.47,0.00,0.35,1505.73,1505.29,50.02,805.30,46.50
2023/1/2 19:00,2023/1/2 19:15,537.49,387.32,1587.71,0.47,0.07,806.06,700.12,7.60,65.96,0.00,33.83,49.94,1.52,36.71,47.50,947.42,0.84,0.43,1506.20,1505.40,49.98,805.28,46.51
2023/1/2 19:15,2023/1/2 19:30,537.49,387.75,1513.95,130.17,35.52,804.48,699.85,3.90,66.39,6.04,33.83,49.95,1.51,36.71,47.50,947.66,0.57,0.10,1504.36,1505.13,50.02,805.29,46.50
2023/1/2 19:30,2023/1/2 19:45,537.49,389.00,1807.31,0.44,29.05,801.91,699.89,3.03,66.26,0.00,33.80,49.96,1.50,36.69,47.46,948.75,0.00,0.17,1501.78,1504.84,50.01,804.94,46.51
2023/1/2 19:45,2023/1/2 20:00,537.49,387.61,1643.32,0.46,75.62,804.91,699.92,5.46,66.52,0.00,33.82,49.94,1.50,36.71,47.50,947.61,0.00,0.57,1504.82,1505.33,50.04,805.40,46.50
2023/1/2 20:00,2023/1/2 20:15,537.49,387.83,1416.98,0.47,15.58,804.21,699.92,7.40,66.04,0.00,33.82,49.95,1.51,36.69,47.46,947.99,0.00,0.46,1504.13,1504.53,50.02,804.61,46.52
2023/1/2 20:15,2023/1/2 20:30,537.49,388.36,1525.85,0.47,0.10,804.72,699.89,7.57,65.94,0.00,33.84,49.94,1.52,36.69,47.52,947.53,0.00,0.42,1504.63,1505.59,50.02,805.70,46.49
2023/1/2 20:30,2023/1/2 20:45,537.49,387.32,1579.55,0.46,0.08,805.88,699.76,7.68,65.88,0.00,33.83,49.96,1.51,36.72,47.52,948.41,0.06,0.54,1505.64,1504.90,49.98,805.14,46.50
2023/1/2 20:45,2023/1/2 21:00,537.49,386.27,1414.63,153.16,32.24,803.16,700.04,5.34,66.34,7.01,33.82,49.98,1.52,36.74,47.53,949.33,1.34,0.17,1503.21,1505.41,49.99,805.37,46.50
2023/1/2 21:00,2023/1/2 21:15,537.49,386.79,1833.14,0.46,14.25,803.18,699.86,2.78,66.13,0.00,33.82,49.98,1.51,36.74,47.50,949.83,0.02,0.19,1503.02,1505.00,50.02,805.15,46.50
2023/1/2 21:15,2023/1/2 21:30,537.49,385.68,1686.56,0.47,75.12,806.61,700.06,4.66,66.49,0.00,33.83,49.98,1.52,36.74,47.53,949.18,0.00,0.52,1506.68,1505.80,49.96,805.73,46.49
2023/1/2 21:30,2023/1/2 21:45,537.49,385.19,1424.28,0.46,34.24,804.20,700.12,7.18,66.13,0.00,33.81,49.98,1.51,36.73,47.48,949.24,0.00,0.55,1504.32,1504.66,50.01,804.55,46.53
2023/1/2 21:45,2023/1/2 22:00,537.49,385.60,1485.36,0.47,6.75,804.20,699.79,7.63,65.93,0.00,33.80,49.98,1.53,36.68,47.43,949.42,0.00,0.41,1503.95,1505.59,49.94,805.80,46.48
2023/1/2 22:00,2023/1/2 22:15,537.49,384.54,1604.78,0.49,6.40,809.12,700.40,7.79,65.92,0.00,33.83,49.97,1.53,36.75,47.53,948.89,0.02,0.50,1509.46,1506.06,50.02,805.66,46.51
2023/1/2 22:15,2023/1/2 22:30,537.49,383.92,1450.63,130.34,37.09,807.44,699.90,5.53,66.26,7.20,33.82,49.96,1.53,36.75,47.53,948.49,1.36,0.34,1507.37,1505.43,50.02,805.53,46.49
2023/1/2 22:30,2023/1/2 22:45,537.49,384.35,1797.72,0.44,12.85,805.99,699.89,2.91,66.11,0.00,33.84,49.97,1.52,36.76,47.53,949.36,0.03,0.20,1505.89,1505.10,50.02,805.21,46.50
2023/1/2 22:45,2023/1/2 23:00,537.49,383.78,1725.20,0.46,74.57,807.14,700.09,4.65,66.48,0.00,33.83,49.98,1.52,36.75,47.53,949.52,0.00,0.57,1507.21,1505.34,50.00,805.26,46.51
2023/1/2 23:00,2023/1/2 23:15,537.49,383.12,1442.75,0.44,34.59,807.44,699.97,7.17,66.13,0.00,33.83,49.99,1.53,36.77,47.54,949.67,0.00,0.63,1507.46,1505.60,50.01,805.62,46.49
2023/1/2 23:15,2023/1/2 23:30,537.49,383.73,1494.58,0.46,7.26,803.30,699.97,7.67,65.92,0.00,33.83,50.00,1.52,36.77,47.55,950.24,0.00,0.51,1503.30,1505.69,50.05,805.71,46.49
2023/1/2 23:30,2023/1/2 23:45,537.49,384.05,1598.13,0.46,6.88,805.80,699.91,7.81,65.87,0.00,33.83,50.00,1.52,36.77,47.53,950.41,0.00,0.60,1506.28,1505.49,50.02,805.59,46.49
2023/1/2 23:45,2023/1/3 0:00,537.49,384.17,1415.67,0.47,6.65,805.52,700.20,7.81,65.84,0.00,33.82,50.01,1.52,36.76,47.51,950.83,0.00,0.63,1505.72,1505.56,50.04,805.36,46.51
2023/1/3 0:00,2023/1/3 0:15,537.49,384.25,1483.66,0.47,6.54,805.85,700.07,7.81,65.94,0.00,33.82,50.01,1.52,36.76,47.51,950.66,0.00,0.44,1505.94,1505.19,50.00,805.12,46.51
2023/1/3 0:15,2023/1/3 0:30,537.49,384.69,1573.03,0.47,6.33,804.46,699.99,7.81,65.87,0.00,33.81,49.98,1.52,36.74,47.50,949.95,0.00,0.52,1504.42,1505.33,50.01,805.34,46.50
2023/1/3 0:30,2023/1/3 0:45,537.49,385.04,1465.25,0.47,6.18,804.07,699.91,7.81,65.78,0.00,33.83,49.98,1.51,36.74,47.51,949.91,0.00,0.63,1503.94,1505.11,50.03,805.20,46.50
2023/1/3 0:45,2023/1/3 1:00,537.49,385.16,1442.54,0.47,6.01,802.62,699.73,7.81,65.87,0.00,33.82,50.01,1.52,36.76,47.51,950.95,0.00,0.43,1502.33,1504.99,49.98,805.26,46.49
2023/1/3 1:00,2023/1/3 1:15,537.49,384.71,1568.67,0.47,5.92,807.19,700.11,7.81,65.89,0.00,33.83,50.00,1.52,36.75,47.52,950.44,0.00,0.47,1507.28,1505.37,50.01,805.27,46.51
2023/1/3 1:15,2023/1/3 1:30,537.49,384.82,1464.20,0.47,5.87,805.05,700.35,7.81,65.82,0.00,33.80,50.02,1.53,36.73,47.48,950.77,0.00,0.58,1505.22,1505.62,50.00,805.27,46.52
2023/1/3 1:30,2023/1/3 1:45,537.49,385.06,1446.01,0.47,5.74,804.81,700.04,7.81,65.92,0.00,33.82,50.01,1.53,36.74,47.51,950.54,0.00,0.37,1504.86,1505.28,49.95,805.25,46.51
2023/1/3 1:45,2023/1/3 2:00,537.49,384.88,1549.67,0.47,5.63,806.35,699.78,7.81,65.92,0.00,33.80,49.99,1.53,36.74,47.50,949.99,0.00,0.39,1506.13,1504.87,50.00,805.08,46.50
2023/1/3 2:00,2023/1/3 2:15,537.49,384.63,1500.48,0.47,5.48,806.53,700.00,7.81,65.85,0.00,33.82,50.00,1.52,36.75,47.51,950.23,0.00,0.53,1506.52,1505.09,50.00,805.10,46.51
2023/1/3 2:15,2023/1/3 2:30,537.49,384.78,1446.23,133.84,26.43,807.45,700.06,6.27,66.24,6.20,33.82,49.99,1.52,36.78,47.53,950.03,1.48,0.12,1507.52,1505.44,49.93,805.38,46.50
2023/1/3 2:30,2023/1/3 2:45,537.49,385.34,1843.34,0.47,13.12,803.39,699.85,2.70,66.14,0.00,33.83,49.98,1.53,36.75,47.52,950.12,0.08,0.13,1503.26,1505.27,50.04,805.42,46.49
2023/1/3 2:45,2023/1/3 3:00,537.49,384.98,1666.72,0.46,67.72,806.01,700.15,3.99,66.33,0.00,33.83,50.01,1.52,36.75,47.53,950.48,0.00,0.59,1506.15,1505.48,49.96,805.36,46.51
2023/1/3 3:00,2023/1/3 3:15,537.49,384.30,1444.03,0.47,48.48,806.18,699.71,6.79,66.27,0.00,33.80,49.99,1.53,36.72,47.46,949.98,0.00,0.43,1505.87,1505.23,50.01,805.53,46.49
2023/1/3 3:15,2023/1/3 3:30,537.49,384.54,1519.30,0.47,3.91,804.02,700.00,7.49,65.87,0.00,33.81,49.99,1.53,36.75,47.51,949.78,0.00,0.43,1504.04,1505.39,50.04,805.38,46.50
2023/1/3 3:30,2023/1/3 3:45,537.49,384.95,1582.23,0.47,3.81,804.65,699.77,7.61,65.79,0.00,33.81,49.99,1.53,36.73,47.49,949.90,0.00,0.57,1504.48,1504.55,49.97,804.77,46.51
2023/1/3 3:45,2023/1/3 4:00,537.49,385.18,1380.90,0.47,0.18,805.15,699.92,7.73,65.83,0.00,33.84,50.01,1.53,36.76,47.53,950.89,0.73,0.44,1505.04,1505.24,49.94,805.31,46.50
2023/1/3 4:00,2023/1/3 4:15,537.49,384.70,1586.97,132.27,35.56,806.47,700.12,4.33,66.30,6.75,33.82,49.98,1.53,36.75,47.51,949.50,0.82,0.08,1506.60,1504.95,50.00,804.83,46.52
2023/1/3 4:15,2023/1/3 4:30,537.49,385.72,1888.73,0.46,27.35,801.83,699.99,3.05,66.10,0.00,33.81,50.00,1.52,36.70,47.44,950.47,0.00,0.34,1501.83,1504.47,49.95,804.48,46.53
2023/1/3 4:30,2023/1/3 4:45,537.49,384.96,1509.19,0.46,74.85,807.40,700.15,5.33,66.53,0.00,33.81,50.01,1.52,36.76,47.51,950.28,0.00,0.58,1507.50,1505.78,50.02,805.63,46.50
2023/1/3 4:45,2023/1/3 5:00,537.49,385.12,1478.15,0.47,21.73,805.25,700.09,7.49,66.12,0.00,33.83,49.98,1.54,36.74,47.51,949.48,0.00,0.44,1505.35,1505.29,50.05,805.21,46.51
2023/1/3 5:00,2023/1/3 5:15,537.49,385.95,1578.13,0.47,5.80,801.54,700.15,7.79,65.93,0.00,33.79,50.01,1.53,36.69,47.41,950.66,0.00,0.50,1501.51,1504.66,50.04,804.51,46.53
2023/1/3 5:15,2023/1/3 5:30,537.49,385.26,1441.36,0.47,0.08,805.22,700.12,7.80,65.88,0.00,33.82,49.99,1.53,36.75,47.50,949.72,0.00,0.60,1505.33,1505.21,50.00,805.10,46.51
2023/1/3 5:30,2023/1/3 5:45,537.49,385.55,1454.87,0.47,0.08,805.92,700.11,7.80,65.99,0.00,33.83,49.96,1.53,36.73,47.52,948.94,0.00,0.40,1506.04,1505.62,49.99,805.52,46.50
2023/1/3 5:45,2023/1/3 6:00,537.49,385.61,1555.83,0.47,0.06,807.35,699.90,7.80,65.98,0.00,33.81,49.97,1.53,36.74,47.52,949.05,0.00,0.43,1507.26,1505.50,50.04,805.61,46.49
2023/1/3 6:00,2023/1/3 6:15,537.49,385.71,1471.09,0.46,0.07,805.90,699.85,7.80,65.91,0.00,33.82,49.99,1.54,36.73,47.50,949.51,0.00,0.56,1505.72,1504.85,50.00,805.01,46.51
2023/1/3 6:15,2023/1/3 6:30,537.49,385.35,1434.87,0.47,0.05,805.06,700.25,7.80,66.01,0.00,33.78,49.97,1.54,36.67,47.43,948.86,0.00,0.36,1505.30,1506.51,49.99,806.25,46.48
2023/1/3 6:30,2023/1/3 6:45,537.49,385.40,1536.57,0.46,0.06,804.77,700.01,7.80,66.01,0.00,33.80,49.97,1.54,36.71,47.45,949.03,0.00,0.37,1504.75,1504.67,50.01,804.66,46.52
2023/1/3 6:45,2023/1/3 7:00,537.49,387.08,1510.74,0.47,0.06,798.74,699.88,7.80,65.87,0.00,33.82,50.01,1.53,36.72,47.46,950.86,0.00,0.53,1498.62,1505.33,50.02,805.46,46.49
2023/1/3 7:00,2023/1/3 7:15,537.49,386.97,1407.41,0.47,0.08,800.03,700.19,7.80,65.98,0.00,33.83,50.01,1.53,36.72,47.49,951.10,0.00,0.34,1500.06,1505.74,49.99,805.55,46.50
2023/1/3 7:15,2023/1/3 7:30,537.49,386.26,1525.06,0.46,0.06,802.80,699.97,7.80,66.01,0.00,33.79,50.01,1.53,36.69,47.45,950.51,0.00,0.32,1502.76,1505.49,49.96,805.52,46.49
2023/1/3 7:30,2023/1/3 7:45,537.49,384.05,1545.51,0.47,0.08,809.56,699.97,7.80,65.99,0.00,33.81,49.95,1.53,36.73,47.48,947.83,0.00,0.47,1509.53,1504.94,49.99,804.97,46.51
2023/1/3 7:45,2023/1/3 8:00,537.49,384.26,1395.21,0.47,0.05,809.57,700.09,7.80,66.07,0.00,33.82,49.95,1.54,36.73,47.50,948.13,0.00,0.30,1509.67,1505.56,50.00,805.46,46.50
2023/1/3 8:00,2023/1/3 8:15,537.49,384.63,1522.85,0.46,0.08,807.45,699.96,7.80,66.08,0.00,33.82,49.95,1.54,36.71,47.49,948.24,0.00,0.25,1507.39,1505.29,50.00,805.35,46.50
2023/1/3 8:15,2023/1/3 8:30,537.49,384.82,1566.16,0.47,0.05,807.25,700.24,7.80,66.00,0.00,33.80,49.95,1.54,36.69,47.46,948.07,0.00,0.40,1507.49,1504.75,50.01,804.52,46.53
2023/1/3 8:30,2023/1/3 8:45,537.49,384.97,1377.04,0.47,0.06,806.94,699.48,7.80,66.05,0.00,33.82,49.95,1.53,36.71,47.49,948.22,0.00,0.30,1506.48,1504.65,50.01,805.17,46.49
2023/1/3 8:45,2023/1/3 9:00,537.49,385.23,1514.35,0.47,0.06,804.62,699.63,7.80,66.11,0.00,33.79,50.04,1.53,36.70,47.43,950.69,0.14,0.18,1504.25,1504.85,49.97,805.23,46.49
2023/1/3 9:00,2023/1/3 9:15,537.49,385.97,1572.73,130.67,34.52,800.56,699.96,5.29,66.46,6.14,33.78,50.13,1.52,36.72,47.43,953.72,1.30,0.08,1500.58,1504.74,49.97,804.77,46.52
2023/1/3 9:15,2023/1/3 9:30,537.49,386.92,1782.85,0.47,13.47,797.25,700.37,2.84,66.28,0.00,33.81,50.10,1.53,36.75,47.48,953.36,0.02,0.02,1497.59,1505.76,50.01,805.40,46.51
2023/1/3 9:30,2023/1/3 9:45,537.49,385.75,1715.78,0.46,74.78,807.11,700.65,4.69,66.54,0.00,33.82,49.99,1.52,36.73,47.51,949.67,0.00,0.41,1507.76,1505.82,49.99,805.17,46.53
2023/1/3 9:45,2023/1/3 10:00,537.49,385.90,1416.79,0.47,32.82,805.16,700.16,7.16,66.19,0.00,33.83,49.95,1.53,36.70,47.50,948.26,0.00,0.40,1505.29,1505.73,50.00,805.58,46.50
2023/1/3 10:00,2023/1/3 10:15,537.49,386.01,1512.66,0.49,4.86,803.28,699.95,7.56,65.98,0.00,33.80,49.96,1.53,36.68,47.42,948.35,0.00,0.31,1503.20,1504.15,50.01,804.19,46.54
2023/1/3 10:15,2023/1/3 10:30,537.49,385.93,1604.10,0.46,4.78,808.36,700.31,7.72,65.95,0.00,33.83,49.95,1.54,36.70,47.47,947.90,0.00,0.44,1508.64,1505.26,50.01,804.94,46.52
2023/1/3 10:30,2023/1/3 10:45,537.49,383.79,1390.94,0.47,4.71,811.38,699.96,7.81,66.02,0.00,33.75,49.88,1.55,36.57,47.30,944.79,0.00,0.37,1511.37,1504.10,49.98,804.14,46.54
2023/1/3 10:45,2023/1/3 11:00,537.49,385.22,1501.32,0.47,4.74,810.95,699.78,7.81,66.07,0.00,33.78,49.91,1.54,36.63,47.40,946.02,0.00,0.23,1510.74,1505.64,49.97,805.86,46.48
2023/1/3 11:00,2023/1/3 11:15,537.49,386.19,1588.36,0.46,4.69,805.37,700.00,7.81,65.98,0.00,33.82,49.92,1.54,36.65,47.42,947.01,0.00,0.33,1505.39,1505.56,49.97,805.57,46.49
2023/1/3 11:15,2023/1/3 11:30,537.49,386.88,1425.21,0.47,4.66,802.78,700.20,7.81,65.93,0.00,33.82,49.96,1.53,36.71,47.48,948.70,0.00,0.39,1502.95,1505.75,49.95,805.55,46.50
2023/1/3 11:30,2023/1/3 11:45,537.49,386.42,1478.93,0.47,4.64,802.00,699.82,7.81,66.02,0.00,33.84,49.97,1.54,36.73,47.51,948.74,0.00,0.21,1501.79,1505.04,49.99,805.21,46.50
2023/1/3 11:45,2023/1/3 12:00,537.49,386.18,1586.52,0.47,4.65,800.14,699.86,7.81,65.96,0.00,33.81,49.98,1.53,36.71,47.48,949.52,0.00,0.30,1500.03,1504.58,50.01,804.71,46.52
2023/1/3 12:00,2023/1/3 12:15,537.49,386.31,1399.24,0.44,4.58,804.26,699.96,7.81,65.95,0.00,33.83,49.98,1.54,36.71,47.47,949.41,0.00,0.33,1504.22,1505.63,50.00,805.69,46.49
2023/1/3 12:15,2023/1/3 12:30,537.49,386.28,1483.88,0.46,4.57,802.93,700.22,7.81,66.03,0.00,33.82,49.96,1.53,36.70,47.49,948.11,0.00,0.15,1503.14,1506.20,50.00,805.98,46.49
2023/1/3 12:30,2023/1/3 12:45,537.49,386.39,1605.85,139.69,37.34,802.06,699.94,5.37,66.45,6.97,33.82,49.96,1.54,36.71,47.48,948.31,1.39,0.00,1501.98,1504.84,49.98,804.89,46.51
2023/1/3 12:45,2023/1/3 13:00,537.49,386.30,1753.43,0.47,11.76,802.87,699.75,2.82,66.25,0.00,33.84,49.97,1.55,36.73,47.51,948.61,0.03,-0.01,1502.68,1505.06,50.05,805.31,46.49
2023/1/3 13:00,2023/1/3 13:15,537.49,383.08,1729.58,0.47,75.01,815.79,700.94,4.69,66.65,0.00,33.84,49.90,1.55,36.72,47.53,945.23,0.00,0.39,1516.71,1506.34,49.98,805.40,46.53
2023/1/3 13:15,2023/1/3 13:30,537.49,384.75,1415.25,0.47,35.86,810.76,699.84,7.15,66.26,0.00,33.83,49.89,1.54,36.70,47.52,945.17,0.00,0.37,1510.59,1505.64,50.01,805.80,46.48
2023/1/3 13:30,2023/1/3 13:45,537.49,385.76,1500.68,0.47,5.44,806.19,699.89,7.60,66.00,0.00,33.84,49.92,1.54,36.73,47.53,946.60,0.00,0.27,1506.10,1505.55,49.97,805.65,46.49
2023/1/3 13:45,2023/1/3 14:00,537.49,386.10,1587.39,0.47,5.05,805.39,699.85,7.77,65.95,0.00,33.84,49.94,1.54,36.71,47.52,947.44,0.00,0.37,1505.23,1505.09,49.97,805.25,46.50
2023/1/3 14:00,2023/1/3 14:15,537.49,385.95,1405.96,0.46,4.84,800.57,700.01,7.81,65.92,0.00,33.83,49.95,1.54,36.72,47.50,947.87,0.00,0.40,1500.60,1504.81,50.01,804.80,46.52
2023/1/3 14:15,2023/1/3 14:30,537.49,385.44,1482.67,0.44,4.71,803.40,699.91,7.81,66.02,0.00,33.84,49.96,1.54,36.72,47.52,948.02,0.00,0.22,1503.32,1505.52,50.03,805.62,46.49
2023/1/3 14:30,2023/1/3 14:45,537.49,384.97,1598.99,143.21,36.46,805.23,699.92,5.48,66.38,6.70,33.83,49.95,1.54,36.74,47.51,947.95,1.36,0.02,1505.20,1504.91,49.97,804.99,46.51
2023/1/3 14:45,2023/1/3 15:00,537.49,385.61,1739.54,0.44,15.80,802.41,700.00,2.92,66.17,0.00,33.83,49.98,1.53,36.73,47.51,949.20,0.03,0.04,1502.39,1505.27,50.04,805.27,46.50
2023/1/3 15:00,2023/1/3 15:15,537.49,386.12,1709.35,0.46,75.05,804.94,699.87,4.71,66.55,0.00,33.83,49.97,1.54,36.72,47.50,948.49,0.00,0.35,1504.83,1505.38,49.97,805.50,46.49
2023/1/3 15:15,2023/1/3 15:30,537.49,386.76,1457.67,0.47,35.19,807.18,700.21,7.20,66.18,0.00,33.83,49.97,1.55,36.72,47.52,947.80,0.00,0.47,1507.45,1505.60,50.00,805.39,46.51
2023/1/3 15:30,2023/1/3 15:45,537.49,388.52,1467.99,0.46,6.22,804.67,699.70,7.68,65.98,0.00,33.83,49.91,1.54,36.68,47.50,945.99,0.00,0.32,1504.27,1505.23,50.01,805.52,46.48
2023/1/3 15:45,2023/1/3 16:00,537.49,389.23,1555.30,112.34,13.77,802.47,699.67,7.32,66.11,5.12,33.82,49.91,1.55,36.67,47.48,946.12,1.32,0.20,1502.16,1504.67,49.93,805.00,46.50
2023/1/3 16:00,2023/1/3 16:15,537.49,390.23,1713.33,20.72,30.96,801.30,699.89,2.65,66.29,1.01,33.83,49.91,1.53,36.68,47.50,945.86,0.18,0.18,1501.17,1505.29,50.06,805.41,46.50
2023/1/3 16:15,2023/1/3 16:30,537.49,391.28,1791.17,0.46,59.63,802.80,700.13,3.96,66.38,0.00,33.84,49.91,1.54,36.66,47.51,945.91,0.00,0.38,1502.95,1505.63,49.97,805.50,46.50
2023/1/3 16:30,2023/1/3 16:45,537.49,390.20,1481.34,0.47,54.56,804.84,699.99,6.70,66.31,0.00,33.84,49.87,1.54,36.65,47.50,944.21,0.00,0.55,1504.80,1505.34,50.05,805.35,46.50
2023/1/3 16:45,2023/1/3 17:00,537.49,390.22,1468.22,0.46,8.98,806.70,700.12,7.68,65.98,0.00,33.84,49.90,1.54,36.67,47.50,945.14,0.00,0.39,1506.81,1505.42,50.04,805.30,46.51
2023/1/3 17:00,2023/1/3 17:15,537.49,389.70,1564.46,0.47,7.22,803.48,699.95,7.81,65.93,0.00,33.83,49.91,1.55,36.66,47.50,945.51,0.00,0.45,1503.42,1504.99,50.04,805.03,46.51
2023/1/3 17:15,2023/1/3 17:30,537.49,389.61,1484.03,0.46,6.20,803.72,700.12,7.81,65.85,0.00,33.81,49.90,1.54,36.63,47.44,945.10,0.00,0.58,1503.84,1505.62,50.00,805.50,46.50
2023/1/3 17:30,2023/1/3 17:45,537.49,389.50,1418.65,0.47,5.58,806.46,700.17,7.81,65.96,0.00,33.83,49.91,1.55,36.66,47.50,945.69,0.00,0.36,1506.64,1505.43,49.98,805.26,46.51
2023/1/3 17:45,2023/1/3 18:00,537.49,389.76,1534.29,75.12,9.37,805.55,700.22,7.57,66.06,3.26,33.82,49.89,1.55,36.67,47.50,945.21,1.33,0.22,1505.80,1505.68,49.98,805.47,46.50
2023/1/3 18:00,2023/1/3 18:15,537.49,389.63,1778.82,58.84,33.93,802.89,700.08,2.61,66.27,2.87,33.82,49.90,1.55,36.64,47.45,945.82,0.22,0.26,1502.93,1505.37,49.99,805.28,46.51
2023/1/3 18:15,2023/1/3 18:30,537.49,389.17,1679.91,0.47,54.67,806.68,699.91,3.65,66.36,0.00,33.82,49.92,1.55,36.68,47.50,946.09,0.00,0.41,1506.56,1505.61,50.01,805.69,46.49
2023/1/3 18:30,2023/1/3 18:45,537.49,388.11,1559.91,0.47,61.94,810.75,700.19,6.42,66.36,0.00,33.84,49.87,1.56,36.68,47.50,944.02,0.00,0.59,1510.93,1505.59,50.05,805.40,46.51
2023/1/3 18:45,2023/1/3 19:00,537.49,388.23,1431.72,0.47,5.60,807.99,699.50,7.52,65.95,0.00,33.84,49.90,1.56,36.70,47.50,945.07,0.00,0.46,1507.51,1504.48,49.95,804.97,46.50
2023/1/3 19:00,2023/1/3 19:15,537.49,388.12,1540.38,0.47,4.73,806.96,700.57,7.67,65.97,0.00,33.84,49.90,1.55,36.71,47.52,945.45,0.00,0.45,1507.54,1505.83,49.98,805.25,46.52
2023/1/3 19:15,2023/1/3 19:30,537.49,388.07,1532.85,0.46,1.08,808.70,700.01,7.77,65.87,0.00,33.84,49.87,1.55,36.68,47.51,944.73,0.00,0.59,1508.75,1505.28,49.97,805.26,46.50
2023/1/3 19:30,2023/1/3 19:45,537.49,388.58,1412.08,0.47,0.10,803.76,699.89,7.80,65.93,0.00,33.84,49.93,1.54,36.71,47.53,946.91,0.00,0.41,1503.25,1505.39,49.98,805.50,46.49
2023/1/3 19:45,2023/1/3 20:00,537.49,387.76,1545.92,132.68,26.82,805.80,699.94,5.98,66.32,6.16,33.83,49.92,1.55,36.69,47.51,946.38,1.38,0.15,1505.79,1505.17,49.96,805.22,46.50
2023/1/3 20:00,2023/1/3 20:15,537.49,387.99,1871.21,0.44,16.14,807.07,699.95,2.86,66.19,0.00,33.84,49.92,1.55,36.71,47.52,946.50,0.06,0.28,1507.00,1505.20,50.06,805.24,46.50
2023/1/3 20:15,2023/1/3 20:30,537.49,391.58,1557.09,0.47,71.80,797.50,688.93,4.47,66.30,0.00,33.80,49.55,1.52,36.52,47.35,938.33,0.00,0.51,1486.44,1478.99,50.00,790.05,46.58
2023/1/3 20:30,2023/1/3 20:45,537.49,405.96,1560.17,0.44,38.46,768.55,671.49,7.06,65.48,0.00,33.70,49.24,1.45,36.21,47.02,936.17,0.00,0.71,1440.03,1445.00,50.02,773.50,46.47
2023/1/3 20:45,2023/1/3 21:00,537.49,406.32,1316.06,0.47,4.70,768.26,672.43,7.54,65.25,0.00,33.70,49.28,1.44,36.20,47.00,937.48,0.00,0.65,1440.64,1445.75,50.02,773.31,46.51
2023/1/3 21:00,2023/1/3 21:15,537.49,403.29,1461.88,0.47,4.65,775.43,677.74,7.70,65.42,0.00,33.73,49.41,1.48,36.33,47.11,939.55,0.00,0.51,1453.18,1459.35,49.93,781.61,46.44
