From date,To date,MPDA_kW_Weighted Avg,Train A Product Conductivity (AIT-400-001A)_Weighted Avg,PT Feed Flow (FIT-200-001A)_Weighted Avg,BW Pump P-200-002A  Discharge Flow (FIT-200-002A)_Weighted Avg,BW Tank T-200-003A Feed Flow (FIT-200-004A)_Weighted Avg,Train A  Brine Flow (FIT-400-001A)_Weighted Avg,Train A  Product Flow (FIT-400-002A)_Weighted Avg,BW Tank T-200-003A Level (LIT-200-002A)_Weighted Avg,RO Feed Pump P-200-001A  Actual Speed_Weighted Avg,BW Pump P-200-002A  Actual Speed_Weighted Avg,P-400-001A  Actual Speed_Weighted Avg,P-400-002A  Actual Speed_Weighted Avg,Micronic Filters Diff. Pressure (PDIT-200-001A)_Weighted Avg,Train A  Feed-Brine Diff. Pressure (PDIT-400-001A)_Weighted Avg,P-400-002A Diff. Pressure (PDIT-400-002A)_Weighted Avg,P-400-002A Discharge Pressure (PIT-400-003A)_Weighted Avg,Blower Discharge Pressure (PT-200-005A)_Weighted Avg,RO Feed Pump P-200-001A  Suction Pressure (PT-200-006A)_Weighted Avg,RO Feed Pump P-200-001A  Discharge Flow (Calc.)_Weighted Avg,Train A  Feed Flow (Calc.)_Weighted Avg,P-400-002A Suction Pressure (PT-400-002A)_Weighted Avg,P-400-002A  Flow (Calc.)_Weighted Avg,Train A Recovery PV_Weighted Avg
2023/1/6 21:30,2023/1/6 21:45,537.49,433.51,1394.37,0.46,0.05,807.47,700.02,7.41,65.98,0.00,33.83,49.54,1.66,36.40,47.34,929.45,0.00,0.31,1507.49,1505.39,49.96,805.36,46.50
2023/1/6 21:45,2023/1/6 22:00,537.49,433.95,1509.29,0.46,0.06,805.77,700.07,7.40,65.99,0.00,33.83,49.55,1.65,36.43,47.35,930.19,0.00,0.26,1505.81,1505.63,50.01,805.58,46.50
2023/1/6 22:00,2023/1/6 22:15,537.49,433.99,1582.63,0.46,0.07,804.45,699.78,7.40,65.93,0.00,33.83,49.56,1.65,36.42,47.35,930.40,0.00,0.39,1504.26,1505.02,50.01,805.25,46.50
2023/1/6 22:15,2023/1/6 22:30,537.49,434.19,1375.10,0.47,0.05,802.63,700.06,7.39,65.94,0.00,33.83,49.56,1.64,36.42,47.35,930.84,0.00,0.33,1502.66,1505.52,50.03,805.46,46.50
2023/1/6 22:30,2023/1/6 22:45,537.49,434.01,1496.62,0.46,0.07,804.17,699.86,7.39,66.01,0.00,33.82,49.57,1.64,36.41,47.35,931.06,0.00,0.20,1503.93,1505.46,50.02,805.61,46.49
2023/1/6 22:45,2023/1/6 23:00,537.49,433.55,1572.26,0.47,0.07,803.77,700.08,7.38,65.94,0.00,33.83,49.56,1.65,36.40,47.35,930.92,0.00,0.33,1503.64,1505.24,50.01,805.15,46.51
2023/1/6 23:00,2023/1/6 23:15,537.49,432.87,1373.47,0.47,0.08,804.05,699.87,7.36,65.97,0.00,33.83,49.58,1.65,36.42,47.34,931.31,0.00,0.27,1503.91,1504.85,50.01,804.97,46.51
2023/1/6 23:15,2023/1/6 23:30,537.49,433.05,1490.35,0.47,0.29,803.59,700.18,7.35,66.05,0.00,33.83,49.57,1.65,36.43,47.35,931.43,0.00,0.13,1503.80,1505.56,49.98,805.38,46.51
2023/1/6 23:30,2023/1/6 23:45,537.49,432.47,1577.85,0.44,0.68,805.01,699.86,7.35,66.00,0.00,33.83,49.58,1.66,36.43,47.36,931.42,0.00,0.25,1504.90,1505.24,49.98,805.40,46.49
2023/1/6 23:45,2023/1/7 0:00,537.49,432.07,1388.70,0.46,0.08,804.15,700.18,7.35,66.00,0.00,33.83,49.58,1.65,36.42,47.36,931.48,0.00,0.23,1504.32,1505.57,49.99,805.39,46.51
2023/1/7 0:00,2023/1/7 0:15,537.49,432.28,1473.83,0.47,0.06,804.64,699.88,7.36,66.12,0.00,33.82,49.57,1.65,36.43,47.37,931.37,1.03,-0.04,1504.50,1505.55,50.01,805.67,46.49
2023/1/7 0:15,2023/1/7 0:30,537.49,430.89,1734.59,114.82,35.78,809.19,700.19,3.27,66.51,5.84,33.82,49.55,1.66,36.43,47.37,929.88,0.42,-0.16,1509.38,1505.47,49.97,805.29,46.51
2023/1/7 0:30,2023/1/7 0:45,537.49,431.72,1719.47,0.47,34.46,805.15,699.81,3.06,66.42,0.00,33.82,49.57,1.65,36.44,47.35,931.18,0.00,0.10,1504.92,1505.22,50.03,805.41,46.49
2023/1/7 0:45,2023/1/7 1:00,537.49,430.50,1601.13,0.47,75.21,808.10,700.03,5.67,66.76,0.00,33.83,49.55,1.66,36.42,47.37,930.15,0.00,0.33,1508.10,1505.37,50.00,805.34,46.50
2023/1/7 1:00,2023/1/7 1:15,537.49,430.78,1401.35,0.47,5.48,806.32,700.32,7.41,66.24,0.00,33.83,49.57,1.65,36.42,47.36,931.15,0.00,0.22,1506.66,1505.75,49.98,805.43,46.51
2023/1/7 1:15,2023/1/7 1:30,537.49,431.27,1541.30,125.78,34.06,804.62,700.24,5.30,66.63,6.06,33.83,49.58,1.65,36.42,47.36,931.80,1.37,-0.09,1504.83,1505.53,49.92,805.30,46.51
2023/1/7 1:30,2023/1/7 1:45,537.49,431.70,1833.93,0.47,4.16,800.50,699.61,2.74,66.31,0.00,33.83,49.61,1.65,36.44,47.36,932.91,0.03,0.03,1500.12,1504.84,50.10,805.22,46.49
2023/1/7 1:45,2023/1/7 2:00,537.49,431.15,1711.78,0.47,74.26,803.61,700.36,4.32,66.55,0.00,33.83,49.61,1.65,36.44,47.37,932.64,0.00,0.44,1504.00,1505.96,50.02,805.61,46.51
2023/1/7 2:00,2023/1/7 2:15,537.49,430.24,1408.03,0.47,40.37,802.41,699.97,6.96,66.32,0.00,33.83,49.59,1.65,36.44,47.36,932.05,0.00,0.35,1502.34,1505.35,50.04,805.38,46.50
2023/1/7 2:15,2023/1/7 2:30,537.49,430.71,1512.08,0.47,0.09,803.55,699.76,7.47,66.02,0.00,33.84,49.59,1.65,36.43,47.36,932.22,0.00,0.27,1503.32,1505.25,49.96,805.49,46.49
2023/1/7 2:30,2023/1/7 2:45,537.49,429.58,1567.74,8.04,0.07,805.60,700.32,7.56,66.06,0.53,33.83,49.59,1.65,36.45,47.36,931.87,1.05,0.32,1505.88,1505.40,50.03,805.08,46.52
2023/1/7 2:45,2023/1/7 3:00,537.49,428.38,1560.81,140.46,33.67,809.49,699.87,3.15,66.56,6.93,33.83,49.56,1.66,36.43,47.37,930.72,0.32,0.03,1509.30,1505.09,49.99,805.22,46.50
2023/1/7 3:00,2023/1/7 3:15,537.49,429.88,1784.86,0.46,42.83,803.80,700.04,3.25,66.47,0.00,33.83,49.59,1.66,36.43,47.36,932.03,0.00,0.18,1503.88,1505.20,49.97,805.17,46.51
2023/1/7 3:15,2023/1/7 3:30,537.49,428.59,1574.23,0.46,71.93,807.80,700.08,5.97,66.53,0.00,33.83,49.56,1.65,36.42,47.36,930.73,0.00,0.53,1507.87,1505.34,50.06,805.26,46.51
2023/1/7 3:30,2023/1/7 3:45,537.49,428.74,1436.16,0.45,4.59,806.26,700.05,7.46,66.03,0.00,33.84,49.58,1.66,36.42,47.36,931.68,0.00,0.38,1507.06,1505.32,49.96,805.27,46.51
2023/1/7 3:45,2023/1/7 4:00,537.49,429.01,1545.14,0.47,4.46,806.06,700.23,7.61,66.02,0.00,33.83,49.58,1.66,36.44,47.37,932.02,0.00,0.37,1506.28,1505.77,50.02,805.52,46.50
2023/1/7 4:00,2023/1/7 4:15,537.49,428.97,1499.81,0.47,4.39,803.29,700.04,7.75,65.94,0.00,33.83,49.61,1.66,36.44,47.37,932.95,0.00,0.52,1503.35,1505.44,50.01,805.40,46.50
2023/1/7 4:15,2023/1/7 4:30,537.49,428.92,1416.17,0.47,4.38,805.28,700.04,7.81,66.03,0.00,33.82,49.60,1.66,36.44,47.36,932.61,0.00,0.32,1505.33,1505.25,49.98,805.20,46.51
2023/1/7 4:30,2023/1/7 4:45,537.49,429.13,1539.12,0.47,4.39,804.57,699.80,7.81,66.04,0.00,33.83,49.60,1.67,36.44,47.37,932.70,0.00,0.30,1504.34,1505.18,50.00,805.39,46.49
2023/1/7 4:45,2023/1/7 5:00,537.49,428.91,1502.20,0.47,4.35,803.57,700.23,7.81,65.97,0.00,33.83,49.60,1.66,36.43,47.36,932.84,0.00,0.45,1503.79,1505.62,50.05,805.38,46.51
2023/1/7 5:00,2023/1/7 5:15,537.49,429.01,1407.97,0.46,4.30,804.72,699.82,7.81,66.07,0.00,33.83,49.60,1.67,36.42,47.37,932.56,0.00,0.25,1504.53,1505.19,49.98,805.37,46.49
2023/1/7 5:15,2023/1/7 5:30,537.49,429.23,1524.42,0.47,4.24,805.40,700.03,7.81,66.10,0.00,33.83,49.59,1.67,36.43,47.36,932.28,0.00,0.22,1505.43,1505.21,50.01,805.17,46.51
2023/1/7 5:30,2023/1/7 5:45,537.49,429.21,1542.23,0.47,4.29,803.92,699.58,7.80,66.00,0.00,33.83,49.60,1.66,36.42,47.36,932.74,0.00,0.38,1503.50,1504.87,50.02,805.28,46.49
2023/1/7 5:45,2023/1/7 6:00,537.49,429.25,1390.67,0.47,4.25,804.23,700.10,7.81,66.09,0.00,33.83,49.61,1.67,36.43,47.37,932.90,0.00,0.21,1504.33,1505.58,49.98,805.48,46.50
2023/1/7 6:00,2023/1/7 6:15,537.49,428.64,1507.88,0.46,4.29,805.67,699.99,7.81,66.16,0.00,33.83,49.61,1.68,36.45,47.37,932.72,0.00,0.12,1505.67,1505.25,49.98,805.26,46.50
2023/1/7 6:15,2023/1/7 6:30,537.49,429.08,1577.24,0.46,4.27,805.92,700.22,7.80,66.10,0.00,33.84,49.59,1.67,36.41,47.36,932.39,0.00,0.25,1506.20,1505.26,49.98,805.04,46.52
2023/1/7 6:30,2023/1/7 6:45,537.49,429.06,1385.43,0.47,4.27,805.15,699.91,7.80,66.17,0.00,33.83,49.60,1.67,36.42,47.37,932.64,0.00,0.18,1505.06,1505.45,49.99,805.55,46.49
2023/1/7 6:45,2023/1/7 7:00,537.49,429.05,1494.74,0.46,4.24,805.07,700.11,7.81,66.23,0.00,33.82,49.61,1.67,36.43,47.35,933.05,0.00,0.05,1505.17,1505.19,50.04,805.08,46.51
2023/1/7 7:00,2023/1/7 7:15,537.49,430.13,1585.57,0.44,4.23,802.64,699.76,7.80,66.16,0.00,33.82,49.63,1.67,36.41,47.35,933.84,0.00,0.16,1502.45,1505.04,49.93,805.29,46.49
2023/1/7 7:15,2023/1/7 7:30,537.49,430.28,1391.77,0.46,4.19,804.84,700.17,7.80,66.24,0.00,33.83,49.62,1.67,36.41,47.36,933.20,1.04,0.02,1505.03,1505.67,50.00,805.50,46.50
2023/1/7 7:30,2023/1/7 7:45,537.49,430.45,1663.85,130.51,35.39,804.43,699.95,3.19,66.66,6.86,33.82,49.61,1.67,36.39,47.36,932.97,0.36,-0.28,1504.39,1505.33,49.99,805.38,46.50
2023/1/7 7:45,2023/1/7 8:00,537.49,430.20,1844.69,0.47,37.06,805.79,700.17,3.09,66.49,0.00,33.83,49.61,1.67,36.39,47.36,932.78,0.00,0.11,1505.97,1505.53,49.97,805.36,46.51
2023/1/7 8:00,2023/1/7 8:15,537.49,427.51,1473.97,0.47,73.68,812.62,699.98,5.65,66.78,0.00,33.83,49.53,1.68,36.40,47.35,929.68,0.00,0.26,1512.60,1505.06,49.98,805.08,46.51
2023/1/7 8:15,2023/1/7 8:30,537.49,428.35,1505.32,0.47,10.95,807.52,700.03,7.42,66.25,0.00,33.83,49.59,1.68,36.39,47.35,932.05,0.00,0.17,1507.59,1505.21,49.99,805.17,46.51
2023/1/7 8:30,2023/1/7 8:45,537.49,428.84,1585.53,0.47,3.78,804.34,699.80,7.55,66.10,0.00,33.82,49.60,1.67,36.39,47.35,932.84,0.00,0.28,1504.14,1505.17,50.00,805.37,46.49
2023/1/7 8:45,2023/1/7 9:00,537.49,428.60,1404.50,0.47,0.83,805.35,700.00,7.67,66.11,0.00,33.83,49.64,1.67,36.43,47.36,933.88,0.00,0.28,1505.35,1505.37,50.00,805.38,46.50
2023/1/7 9:00,2023/1/7 9:15,537.49,428.84,1490.47,0.47,0.07,804.88,699.85,7.78,66.20,0.00,33.84,49.61,1.68,36.40,47.35,933.06,0.00,0.10,1504.65,1505.12,50.00,805.26,46.50
2023/1/7 9:15,2023/1/7 9:30,537.49,428.25,1589.23,0.47,0.05,805.51,700.01,7.80,66.16,0.00,33.82,49.61,1.68,36.41,47.36,932.83,0.00,0.20,1505.51,1505.19,49.98,805.19,46.51
2023/1/7 9:30,2023/1/7 9:45,537.49,427.81,1402.86,0.47,0.09,805.89,700.15,7.80,66.16,0.00,33.83,49.59,1.67,36.40,47.36,932.43,0.00,0.22,1506.04,1505.64,50.02,805.49,46.50
2023/1/7 9:45,2023/1/7 10:00,537.49,428.02,1477.15,0.47,0.08,803.70,699.68,7.80,66.24,0.00,33.82,49.61,1.67,36.41,47.36,933.03,0.00,0.03,1503.41,1505.00,50.02,805.32,46.49
2023/1/7 10:00,2023/1/7 10:15,537.49,428.56,1561.20,0.47,0.07,802.19,700.06,7.80,66.20,0.00,33.84,49.63,1.67,36.42,47.36,934.01,0.00,0.07,1502.23,1505.50,49.98,805.44,46.50
2023/1/7 10:15,2023/1/7 10:30,537.49,428.54,1471.80,0.47,0.08,801.40,700.07,7.80,66.14,0.00,33.83,49.62,1.67,36.41,47.35,933.66,0.00,0.21,1501.47,1505.09,50.04,805.02,46.51
2023/1/7 10:30,2023/1/7 10:45,537.49,428.41,1440.15,0.47,0.07,802.82,700.11,7.80,66.26,0.00,33.83,49.62,1.67,36.40,47.35,933.47,0.00,-0.01,1502.91,1505.56,49.98,805.45,46.50
2023/1/7 10:45,2023/1/7 11:00,537.49,427.14,1562.40,131.00,19.94,807.49,699.91,6.42,66.56,6.04,33.84,49.59,1.68,36.41,47.36,932.03,1.36,-0.25,1507.43,1505.39,49.91,805.48,46.49
2023/1/7 11:00,2023/1/7 11:15,537.49,427.09,1807.83,0.46,12.35,804.78,699.98,2.75,66.49,0.00,33.83,49.59,1.67,36.41,47.36,932.30,0.11,-0.17,1504.78,1505.63,50.10,805.65,46.49
2023/1/7 11:15,2023/1/7 11:30,537.49,426.09,1720.69,0.47,66.39,806.74,699.93,4.02,66.73,0.00,33.82,49.61,1.68,36.40,47.36,932.61,0.00,0.17,1506.67,1505.44,49.94,805.51,46.49
2023/1/7 11:30,2023/1/7 11:45,537.49,424.95,1470.23,0.47,48.11,809.03,699.95,6.78,66.59,0.00,33.84,49.57,1.68,36.40,47.35,930.86,0.00,0.25,1508.97,1505.22,50.01,805.27,46.50
2023/1/7 11:45,2023/1/7 12:00,537.49,425.53,1476.33,0.47,0.05,807.49,699.57,7.46,66.24,0.00,33.82,49.59,1.68,36.39,47.36,931.70,0.00,0.09,1507.04,1505.02,49.96,805.44,46.48
2023/1/7 12:00,2023/1/7 12:15,537.49,425.72,1556.25,0.46,0.08,805.63,700.11,7.54,66.26,0.00,33.83,49.58,1.69,36.39,47.35,931.67,1.08,0.03,1505.73,1505.56,50.01,805.46,46.50
2023/1/7 12:15,2023/1/7 12:30,537.49,425.58,1654.57,149.04,35.63,805.35,699.65,3.03,66.56,7.05,33.85,49.59,1.69,36.38,47.35,932.09,0.40,-0.01,1505.01,1505.09,49.99,805.43,46.49
2023/1/7 12:30,2023/1/7 12:45,537.49,426.66,1774.82,0.47,43.03,801.44,700.11,3.22,66.52,0.00,33.85,49.65,1.68,36.40,47.35,934.29,0.00,0.08,1501.50,1505.60,49.97,805.49,46.50
2023/1/7 12:45,2023/1/7 13:00,537.49,424.76,1587.17,0.47,75.06,805.97,700.10,5.94,66.66,0.00,33.83,49.58,1.68,36.39,47.36,931.66,0.00,0.38,1506.07,1505.46,50.02,805.36,46.50
2023/1/7 13:00,2023/1/7 13:15,537.49,425.36,1431.53,0.47,6.55,806.67,699.88,7.46,66.16,0.00,33.83,49.59,1.69,36.38,47.35,931.93,0.00,0.23,1506.53,1505.57,50.04,805.69,46.49
2023/1/7 13:15,2023/1/7 13:30,537.49,424.71,1530.27,0.47,5.56,806.30,700.04,7.62,66.11,0.00,33.85,49.59,1.68,36.40,47.35,932.09,0.00,0.22,1506.32,1505.32,50.02,805.28,46.50
2023/1/7 13:30,2023/1/7 13:45,537.49,424.78,1562.05,0.46,5.51,806.32,699.94,7.77,66.02,0.00,33.83,49.59,1.70,36.41,47.35,931.69,0.00,0.38,1506.27,1505.26,49.99,805.31,46.50
2023/1/7 13:45,2023/1/7 14:00,537.49,424.26,1385.91,0.47,5.47,805.65,700.26,7.81,66.10,0.00,33.84,49.60,1.70,36.40,47.35,932.11,0.00,0.21,1505.90,1505.60,50.02,805.34,46.51
2023/1/7 14:00,2023/1/7 14:15,537.49,424.00,1511.66,0.47,5.43,804.43,699.86,7.81,66.14,0.00,33.84,49.59,1.69,36.40,47.36,931.78,0.00,0.13,1504.28,1505.25,50.02,805.39,46.49
2023/1/7 14:15,2023/1/7 14:30,537.49,423.32,1592.56,0.47,5.44,806.63,700.31,7.81,66.10,0.00,33.85,49.59,1.70,36.40,47.36,931.93,0.00,0.24,1506.93,1505.83,50.03,805.54,46.51
2023/1/7 14:30,2023/1/7 14:45,537.49,423.25,1398.45,109.14,13.50,803.83,699.62,7.33,66.24,4.94,33.84,49.60,1.69,36.43,47.36,932.44,1.25,0.06,1503.44,1505.10,49.97,805.48,46.48
2023/1/7 14:45,2023/1/7 15:00,537.49,423.10,1714.99,24.66,26.60,801.33,700.01,2.55,66.53,1.22,33.85,49.64,1.69,36.45,47.36,933.91,0.20,-0.17,1501.33,1505.29,50.09,805.27,46.50
2023/1/7 15:00,2023/1/7 15:15,537.49,423.40,1718.00,0.46,52.62,801.87,700.14,3.49,66.51,0.00,33.85,49.65,1.69,36.44,47.36,934.38,0.00,0.16,1502.00,1505.38,49.92,805.24,46.51
2023/1/7 15:15,2023/1/7 15:30,537.49,422.51,1581.70,0.47,62.70,804.08,700.08,6.33,66.47,0.00,33.84,49.64,1.69,36.44,47.36,934.07,0.00,0.43,1504.18,1505.43,50.03,805.35,46.50
2023/1/7 15:30,2023/1/7 15:45,537.49,421.82,1416.20,0.47,0.48,803.16,699.45,7.45,66.05,0.00,33.85,49.68,1.69,36.47,47.38,934.76,0.00,0.27,1502.61,1504.95,50.02,805.49,46.48
2023/1/7 15:45,2023/1/7 16:00,537.49,421.83,1521.80,0.47,0.07,804.05,700.01,7.56,66.09,0.00,33.84,49.74,1.70,36.47,47.39,936.10,0.00,0.24,1504.05,1505.27,49.99,805.26,46.50
2023/1/7 16:00,2023/1/7 16:15,537.49,422.10,1567.49,0.47,0.08,803.51,699.87,7.66,66.02,0.00,33.84,49.75,1.71,36.48,47.38,936.49,0.00,0.38,1503.40,1505.12,50.01,805.24,46.50
2023/1/7 16:15,2023/1/7 16:30,537.49,421.70,1382.39,0.47,0.05,804.36,700.02,7.76,66.09,0.00,33.83,49.73,1.71,36.47,47.38,935.98,0.00,0.23,1504.38,1505.32,49.99,805.31,46.50
2023/1/7 16:30,2023/1/7 16:45,537.49,420.28,1508.68,0.47,0.07,806.37,699.87,7.80,66.14,0.00,33.84,49.73,1.72,36.50,47.39,935.87,0.00,0.15,1506.26,1505.27,49.98,805.40,46.49
2023/1/7 16:45,2023/1/7 17:00,537.49,419.08,1594.01,0.46,0.05,806.62,700.33,7.80,66.10,0.00,33.83,49.75,1.73,36.51,47.40,936.35,0.00,0.28,1506.97,1505.79,50.00,805.46,46.51
2023/1/7 17:00,2023/1/7 17:15,537.49,418.83,1379.90,0.47,0.07,805.07,699.94,7.80,66.10,0.00,33.82,49.73,1.72,36.51,47.40,936.00,0.00,0.22,1505.03,1505.39,49.99,805.46,46.50
2023/1/7 17:15,2023/1/7 17:30,537.49,419.02,1497.08,0.47,0.06,805.00,699.81,7.80,66.18,0.00,33.84,49.73,1.72,36.50,47.40,936.15,0.00,0.08,1504.83,1505.02,49.97,805.21,46.50
2023/1/7 17:30,2023/1/7 17:45,537.49,418.44,1586.39,0.46,0.07,806.10,699.84,7.80,66.14,0.00,33.84,49.75,1.71,36.53,47.40,936.66,0.00,0.17,1505.94,1505.11,50.01,805.28,46.50
2023/1/7 17:45,2023/1/7 18:00,537.49,418.52,1407.29,0.47,0.07,803.21,699.84,7.80,66.10,0.00,33.83,49.74,1.72,36.52,47.39,936.66,0.00,0.20,1503.03,1505.16,50.03,805.31,46.50
2023/1/7 18:00,2023/1/7 18:15,537.49,418.02,1482.46,0.47,0.06,804.99,699.68,7.80,66.22,0.00,33.84,49.76,1.71,36.53,47.40,936.92,0.00,0.02,1504.65,1504.98,50.02,805.30,46.49
2023/1/7 18:15,2023/1/7 18:30,537.49,417.78,1569.89,87.98,6.80,805.25,700.12,7.47,66.30,3.97,33.84,49.75,1.72,36.52,47.40,936.82,1.29,-0.10,1505.34,1505.62,49.96,805.47,46.50
2023/1/7 18:30,2023/1/7 18:45,537.49,418.55,1651.38,61.78,28.65,804.28,700.21,2.58,66.53,3.12,33.82,49.69,1.71,36.50,47.39,935.56,0.23,-0.16,1504.43,1505.34,50.03,805.14,46.51
2023/1/7 18:45,2023/1/7 19:00,537.49,419.26,1812.39,0.46,52.14,802.09,700.22,3.50,66.71,0.00,33.82,49.68,1.70,36.50,47.39,935.60,0.00,0.05,1502.31,1505.76,49.97,805.53,46.50
2023/1/7 19:00,2023/1/7 19:15,537.49,415.89,1514.18,0.46,63.62,810.49,699.88,6.30,66.83,0.00,33.84,49.59,1.71,36.50,47.39,932.01,0.00,0.28,1510.38,1505.34,50.04,805.45,46.49
2023/1/7 19:15,2023/1/7 19:30,537.49,416.33,1465.99,0.46,4.59,807.92,700.06,7.48,66.36,0.00,33.84,49.62,1.72,36.47,47.39,933.04,0.00,0.14,1507.95,1505.39,50.03,805.33,46.50
2023/1/7 19:30,2023/1/7 19:45,537.49,417.35,1582.17,0.47,4.56,808.15,699.87,7.63,66.35,0.00,33.84,49.62,1.71,36.49,47.39,933.43,0.77,0.14,1508.02,1505.21,49.98,805.34,46.50
2023/1/7 19:45,2023/1/7 20:00,537.49,418.03,1549.30,128.91,34.79,805.86,700.00,4.14,66.68,6.14,33.83,49.62,1.72,36.49,47.39,933.41,0.65,0.04,1505.81,1505.53,50.00,805.53,46.50
2023/1/7 20:00,2023/1/7 20:15,537.49,419.47,1795.48,0.46,30.06,802.79,699.98,2.99,66.55,0.00,33.84,49.66,1.71,36.48,47.39,935.31,0.00,0.02,1502.74,1505.30,50.02,805.32,46.50
2023/1/7 20:15,2023/1/7 20:30,537.49,418.06,1656.23,0.46,74.46,805.60,699.94,5.32,66.68,0.00,33.83,49.64,1.71,36.50,47.39,933.93,0.00,0.42,1505.56,1505.33,50.01,805.39,46.50
2023/1/7 20:30,2023/1/7 20:45,537.49,418.21,1419.83,0.47,19.88,805.89,700.13,7.41,66.29,0.00,33.83,49.62,1.72,36.48,47.39,933.43,0.00,0.30,1506.04,1505.59,50.03,805.47,46.50
2023/1/7 20:45,2023/1/7 21:00,537.49,418.70,1525.96,0.46,6.31,805.18,699.86,7.71,66.17,0.00,33.83,49.63,1.73,36.49,47.39,934.03,0.00,0.25,1505.07,1505.15,49.95,805.30,46.50
2023/1/7 21:00,2023/1/7 21:15,537.49,418.71,1594.04,0.46,3.99,806.48,700.28,7.80,66.10,0.00,33.84,49.64,1.71,36.49,47.39,934.25,0.00,0.38,1506.78,1505.68,50.01,805.40,46.51
2023/1/7 21:15,2023/1/7 21:30,537.49,418.76,1393.54,0.49,3.87,802.35,699.91,7.80,66.16,0.00,33.83,49.65,1.72,36.50,47.39,934.95,1.01,0.26,1502.24,1505.41,50.00,805.48,46.49
2023/1/7 21:30,2023/1/7 21:45,537.49,418.92,1678.90,127.97,33.50,805.68,700.02,3.26,66.67,6.58,33.83,49.64,1.72,36.50,47.39,934.30,0.35,-0.05,1505.69,1505.17,50.04,805.16,46.51
2023/1/7 21:45,2023/1/7 22:00,537.49,419.79,1854.27,0.47,36.01,802.46,699.88,3.11,66.42,0.00,33.84,49.65,1.72,36.48,47.39,935.21,0.00,0.31,1502.36,1505.46,50.00,805.59,46.49
2023/1/7 22:00,2023/1/7 22:15,537.49,418.81,1483.69,0.46,73.81,804.50,700.09,5.70,66.65,0.00,33.83,49.64,1.72,36.51,47.39,934.37,0.00,0.46,1504.59,1505.44,50.01,805.36,46.50
2023/1/7 22:15,2023/1/7 22:30,537.49,419.11,1495.95,0.47,10.87,807.60,699.90,7.45,66.21,0.00,33.84,49.63,1.73,36.46,47.38,934.00,0.00,0.33,1507.49,1505.38,49.99,805.47,46.49
2023/1/7 22:30,2023/1/7 22:45,537.49,418.93,1588.32,0.46,5.44,805.58,700.30,7.64,66.10,0.00,33.84,49.64,1.73,36.49,47.38,934.49,0.00,0.43,1505.87,1505.60,50.02,805.30,46.51
2023/1/7 22:45,2023/1/7 23:00,537.49,419.99,1427.62,0.47,5.35,800.38,699.59,7.79,66.03,0.00,33.83,49.66,1.73,36.49,47.39,935.63,0.00,0.48,1500.00,1505.14,49.96,805.55,46.48
2023/1/7 23:00,2023/1/7 23:15,537.49,419.16,1454.91,0.46,5.32,806.66,699.94,7.81,66.17,0.00,33.83,49.63,1.74,36.49,47.39,934.14,0.00,0.27,1506.59,1505.42,50.01,805.49,46.49
2023/1/7 23:15,2023/1/7 23:30,537.49,419.38,1565.19,0.44,5.33,804.76,699.96,7.81,66.16,0.00,33.83,49.64,1.73,36.50,47.39,934.39,0.00,0.30,1504.72,1505.39,50.02,805.43,46.50
2023/1/7 23:30,2023/1/7 23:45,537.49,419.29,1502.96,0.47,5.35,803.60,700.09,7.81,66.07,0.00,33.83,49.63,1.74,36.48,47.40,933.94,0.00,0.44,1503.74,1505.84,49.98,805.75,46.49
2023/1/7 23:45,2023/1/8 0:00,537.49,419.29,1429.96,0.47,5.32,805.07,699.97,7.81,66.20,0.00,33.83,49.63,1.74,36.47,47.39,933.88,0.00,0.23,1505.01,1505.58,49.98,805.60,46.49
2023/1/8 0:00,2023/1/8 0:15,537.49,419.28,1534.41,0.47,5.31,806.30,699.84,7.81,66.20,0.00,33.84,49.62,1.75,36.47,47.39,933.69,0.00,0.21,1506.16,1505.41,50.00,805.55,46.49
2023/1/8 0:15,2023/1/8 0:30,537.49,419.17,1565.94,0.47,5.31,805.43,699.70,7.81,66.13,0.00,33.82,49.63,1.74,36.49,47.39,933.95,0.00,0.37,1505.12,1505.08,49.98,805.37,46.49
2023/1/8 0:30,2023/1/8 0:45,537.49,419.60,1390.45,0.47,5.29,804.20,699.92,7.81,66.19,0.00,33.85,49.65,1.74,36.48,47.39,934.55,0.00,0.21,1504.15,1505.40,49.98,805.47,46.49
2023/1/8 0:45,2023/1/8 1:00,537.49,419.11,1523.47,0.47,5.32,805.17,700.23,7.81,66.23,0.00,33.83,49.64,1.74,36.50,47.39,934.20,0.00,0.14,1505.43,1505.68,49.99,805.45,46.51
2023/1/8 1:00,2023/1/8 1:15,537.49,419.03,1598.95,0.47,5.34,805.75,700.10,7.81,66.16,0.00,33.83,49.65,1.75,36.49,47.40,934.51,0.00,0.28,1505.83,1505.47,49.99,805.37,46.50
2023/1/8 1:15,2023/1/8 1:30,537.49,419.22,1383.07,0.90,5.33,805.28,699.86,7.81,66.21,0.00,33.83,49.63,1.74,36.47,47.39,934.00,1.05,0.10,1505.11,1505.37,50.05,805.51,46.49
2023/1/8 1:30,2023/1/8 1:45,537.49,419.33,1664.12,139.83,39.23,804.90,700.13,3.16,66.60,6.58,33.85,49.63,1.74,36.47,47.38,934.01,0.38,-0.16,1505.05,1505.42,50.00,805.29,46.51
2023/1/8 1:45,2023/1/8 2:00,537.49,420.10,1845.00,0.47,37.81,800.80,699.77,3.18,66.36,0.00,33.84,49.68,1.73,36.49,47.40,936.19,0.00,0.23,1500.57,1505.42,50.01,805.64,46.48
2023/1/8 2:00,2023/1/8 2:15,537.49,418.90,1462.45,0.46,75.54,803.92,700.42,5.76,66.66,0.00,33.84,49.65,1.75,36.50,47.39,934.62,0.00,0.35,1504.33,1505.67,50.01,805.25,46.52
2023/1/8 2:15,2023/1/8 2:30,537.49,419.86,1491.64,0.47,7.93,802.02,699.81,7.44,66.12,0.00,33.82,49.63,1.74,36.49,47.39,934.37,0.00,0.26,1501.84,1505.09,50.03,805.28,46.50
2023/1/8 2:30,2023/1/8 2:45,537.49,419.38,1585.22,0.46,4.42,804.65,700.22,7.59,66.05,0.00,33.84,49.64,1.75,36.50,47.39,934.34,0.00,0.37,1504.84,1505.63,50.01,805.41,46.51
2023/1/8 2:45,2023/1/8 3:00,537.49,421.67,1397.03,0.46,4.42,797.20,699.41,7.74,65.96,0.00,33.84,49.69,1.74,36.47,47.38,937.15,0.00,0.39,1496.60,1504.78,49.97,805.37,46.48
2023/1/8 3:00,2023/1/8 3:15,537.49,417.32,1474.97,0.47,4.42,810.57,700.43,7.80,66.20,0.00,33.83,49.62,1.76,36.49,47.40,933.21,0.00,0.18,1510.99,1506.09,49.96,805.64,46.51
2023/1/8 3:15,2023/1/8 3:30,537.49,416.65,1581.04,0.47,4.42,809.63,699.78,7.81,66.16,0.00,33.83,49.58,1.76,36.48,47.39,932.14,0.00,0.25,1509.40,1504.98,50.00,805.19,46.50
2023/1/8 3:30,2023/1/8 3:45,537.49,420.33,1419.89,0.47,4.41,798.55,699.67,7.81,66.01,0.00,33.84,49.70,1.75,36.50,47.39,937.28,0.00,0.34,1498.23,1505.04,49.98,805.38,46.49
2023/1/8 3:45,2023/1/8 4:00,537.49,418.41,1461.41,0.47,4.44,805.39,700.18,7.81,66.19,0.00,33.83,49.66,1.76,36.51,47.40,935.09,0.00,0.13,1505.55,1505.37,50.01,805.21,46.51
2023/1/8 4:00,2023/1/8 4:15,537.49,417.24,1580.32,0.46,4.47,807.16,699.97,7.81,66.18,0.00,33.83,49.63,1.76,36.50,47.40,933.98,0.00,0.19,1507.14,1505.34,50.00,805.37,46.50
2023/1/8 4:15,2023/1/8 4:30,537.49,417.46,1429.28,0.47,4.43,806.96,700.04,7.81,66.14,0.00,33.83,49.64,1.75,36.51,47.40,934.37,0.00,0.26,1506.97,1505.38,49.98,805.34,46.50
2023/1/8 4:30,2023/1/8 4:45,537.49,417.72,1485.76,129.39,33.64,805.73,700.25,5.60,66.61,6.22,33.83,49.65,1.76,36.49,47.40,934.75,1.42,-0.20,1505.96,1505.68,49.93,805.42,46.51
2023/1/8 4:45,2023/1/8 5:00,537.49,418.45,1882.32,0.44,7.02,801.91,699.63,2.77,66.40,0.00,33.84,49.66,1.75,36.51,47.40,935.68,0.05,-0.11,1501.57,1505.01,50.04,805.37,46.49
2023/1/8 5:00,2023/1/8 5:15,537.49,417.51,1678.56,0.43,74.61,805.04,700.25,4.42,66.66,0.00,33.83,49.67,1.75,36.51,47.40,935.74,0.00,0.36,1505.29,1505.70,49.93,805.44,46.51
2023/1/8 5:15,2023/1/8 5:30,537.49,417.85,1413.42,0.46,38.79,804.25,700.21,7.04,66.39,0.00,33.84,49.66,1.74,36.51,47.40,935.40,0.00,0.31,1504.44,1505.59,50.09,805.39,46.51
2023/1/8 5:30,2023/1/8 5:45,537.49,417.26,1502.43,0.47,5.43,805.46,700.23,7.56,66.14,0.00,33.83,49.63,1.76,36.49,47.39,934.28,0.00,0.22,1505.68,1505.71,50.00,805.48,46.50
2023/1/8 5:45,2023/1/8 6:00,537.49,417.42,1579.00,0.47,5.39,804.16,699.71,7.74,66.10,0.00,33.82,49.64,1.76,36.49,47.40,934.55,0.00,0.29,1503.90,1504.99,49.97,805.28,46.49
2023/1/8 6:00,2023/1/8 6:15,537.49,417.33,1411.65,0.47,5.39,805.79,699.94,7.81,66.09,0.00,33.84,49.66,1.76,36.52,47.40,935.08,0.00,0.34,1505.69,1505.29,49.97,805.36,46.50
2023/1/8 6:15,2023/1/8 6:30,537.49,417.41,1474.92,0.47,5.35,804.56,699.74,7.81,66.21,0.00,33.83,49.67,1.76,36.53,47.40,935.27,0.00,0.13,1504.31,1505.27,49.98,805.53,46.49
2023/1/8 6:30,2023/1/8 6:45,537.49,417.83,1593.36,129.58,34.92,802.20,700.04,5.60,66.58,6.19,33.84,49.66,1.76,36.52,47.40,935.32,1.47,-0.04,1502.12,1505.36,50.01,805.31,46.50
2023/1/8 6:45,2023/1/8 7:00,537.49,418.11,1798.44,0.47,6.05,802.53,700.12,2.68,66.27,0.00,33.84,49.68,1.76,36.54,47.40,935.96,0.04,0.09,1502.67,1505.53,50.01,805.40,46.50
2023/1/8 7:00,2023/1/8 7:15,537.49,414.69,1600.70,0.46,74.83,814.85,699.95,4.46,66.84,0.00,33.84,49.60,1.77,36.50,47.41,932.32,0.00,0.24,1514.79,1505.40,49.98,805.46,46.50
2023/1/8 7:15,2023/1/8 7:30,537.49,415.26,1627.84,0.46,41.51,811.43,700.07,7.06,66.45,0.00,33.84,49.61,1.78,36.51,47.41,932.87,0.00,0.41,1511.53,1505.54,49.98,805.47,46.50
2023/1/8 7:30,2023/1/8 7:45,537.49,416.51,1392.58,0.47,7.35,805.74,699.91,7.60,66.13,0.00,33.83,49.63,1.78,36.51,47.40,934.22,0.00,0.33,1505.67,1505.25,50.00,805.33,46.50
2023/1/8 7:45,2023/1/8 8:00,537.49,417.14,1524.53,0.47,6.87,806.23,699.95,7.79,66.17,0.00,33.82,49.65,1.77,36.51,47.40,935.09,0.00,0.24,1506.20,1505.36,49.99,805.41,46.50
2023/1/8 8:00,2023/1/8 8:15,537.49,416.34,1576.19,0.47,6.64,804.46,700.17,7.81,66.10,0.00,33.84,49.66,1.77,36.52,47.40,935.12,0.00,0.39,1504.57,1505.51,50.02,805.35,46.51
2023/1/8 8:15,2023/1/8 8:30,537.49,416.37,1386.66,1.98,6.37,804.68,699.93,7.81,66.22,0.25,33.84,49.66,1.78,36.52,47.40,935.16,1.11,0.15,1504.58,1505.39,49.98,805.46,46.49
2023/1/8 8:30,2023/1/8 8:45,537.49,416.59,1684.95,132.90,36.98,804.02,700.00,3.11,66.63,6.58,33.84,49.64,1.76,36.50,47.40,934.85,0.37,-0.08,1504.06,1505.36,50.04,805.37,46.50
2023/1/8 8:45,2023/1/8 9:00,537.49,417.19,1852.22,0.47,34.88,799.89,700.04,3.20,66.40,0.00,33.84,49.71,1.76,36.54,47.40,937.20,0.00,0.25,1499.90,1505.39,49.95,805.35,46.50
2023/1/8 9:00,2023/1/8 9:15,537.49,414.47,1491.48,0.47,74.17,802.88,700.03,5.82,66.65,0.00,33.83,49.66,1.76,36.54,47.41,935.25,0.00,0.44,1502.98,1505.67,50.01,805.64,46.49
2023/1/8 9:15,2023/1/8 9:30,537.49,414.57,1491.53,0.47,9.05,805.34,700.05,7.45,66.16,0.00,33.84,49.63,1.78,36.52,47.41,934.41,0.00,0.31,1505.37,1505.68,50.01,805.63,46.49
2023/1/8 9:30,2023/1/8 9:45,537.49,413.61,1564.86,0.47,4.59,804.51,699.95,7.61,66.08,0.00,33.84,49.65,1.78,36.53,47.41,934.93,0.00,0.37,1504.51,1505.44,49.96,805.50,46.49
2023/1/8 9:45,2023/1/8 10:00,537.49,413.72,1478.59,0.47,4.56,804.30,699.58,7.75,66.03,0.00,33.83,49.66,1.78,36.53,47.40,935.44,0.00,0.48,1503.89,1504.90,50.00,805.32,46.49
2023/1/8 10:00,2023/1/8 10:15,537.49,413.12,1428.07,0.47,4.53,804.49,700.30,7.81,66.15,0.00,33.84,49.67,1.78,36.53,47.41,935.31,0.00,0.25,1504.80,1505.76,50.01,805.46,46.51
2023/1/8 10:15,2023/1/8 10:30,537.49,413.23,1556.96,0.46,4.52,804.55,699.90,7.81,66.15,0.00,33.83,49.64,1.78,36.54,47.41,934.56,0.00,0.25,1504.41,1505.40,50.01,805.50,46.49
2023/1/8 10:30,2023/1/8 10:45,537.49,412.94,1554.60,0.47,4.52,803.36,699.96,7.81,66.06,0.00,33.83,49.65,1.78,36.54,47.41,934.73,0.00,0.42,1503.36,1505.33,50.03,805.36,46.50
2023/1/8 10:45,2023/1/8 11:00,537.49,412.67,1395.12,0.46,4.50,805.64,699.97,7.81,66.16,0.00,33.85,49.63,1.78,36.55,47.41,934.45,0.00,0.23,1505.62,1505.42,49.98,805.44,46.50
2023/1/8 11:00,2023/1/8 11:15,537.49,412.33,1525.48,0.47,4.52,804.64,699.86,7.81,66.20,0.00,33.83,49.65,1.78,36.54,47.40,934.85,0.00,0.16,1504.46,1505.11,50.01,805.25,46.50
2023/1/8 11:15,2023/1/8 11:30,537.49,412.49,1599.29,0.47,4.46,805.34,700.23,7.81,66.13,0.00,33.83,49.63,1.78,36.53,47.41,934.00,0.00,0.31,1505.55,1505.64,50.01,805.42,46.51
2023/1/8 11:30,2023/1/8 11:45,537.49,412.88,1391.61,0.46,4.49,805.31,699.86,7.81,66.16,0.00,33.83,49.64,1.78,36.53,47.41,934.27,0.00,0.25,1505.17,1505.34,49.98,805.48,46.49
2023/1/8 11:45,2023/1/8 12:00,537.49,412.74,1504.05,0.47,4.48,805.18,700.25,7.80,66.23,0.00,33.83,49.65,1.78,36.52,47.40,934.66,0.00,0.12,1505.42,1505.65,49.99,805.41,46.51
2023/1/8 12:00,2023/1/8 12:15,537.49,412.69,1594.26,0.47,4.45,803.82,699.99,7.81,66.17,0.00,33.85,49.63,1.79,36.52,47.40,934.01,0.00,0.23,1503.79,1505.20,50.00,805.22,46.50
2023/1/8 12:15,2023/1/8 12:30,537.49,412.27,1397.90,0.47,4.44,804.76,700.17,7.81,66.17,0.00,33.83,49.63,1.78,36.52,47.41,933.94,0.00,0.22,1504.92,1505.55,50.02,805.39,46.51
2023/1/8 12:30,2023/1/8 12:45,537.49,412.02,1487.13,0.47,4.47,805.78,700.21,7.80,66.27,0.00,33.85,49.64,1.79,36.51,47.40,933.93,0.00,0.05,1505.98,1505.45,49.98,805.26,46.51
2023/1/8 12:45,2023/1/8 13:00,537.49,412.00,1572.54,0.46,4.46,805.41,699.96,7.80,66.23,0.00,33.84,49.63,1.79,36.51,47.40,933.89,0.00,0.10,1505.39,1505.37,50.00,805.42,46.50
2023/1/8 13:00,2023/1/8 13:15,537.49,411.66,1472.01,0.47,4.46,803.64,700.01,7.81,66.19,0.00,33.84,49.62,1.79,36.52,47.41,933.74,0.46,0.16,1503.67,1505.53,50.02,805.52,46.50
2023/1/8 13:15,2023/1/8 13:30,537.49,411.50,1513.85,131.62,35.80,806.04,700.19,4.64,66.63,6.42,33.85,49.66,1.79,36.52,47.41,934.59,1.05,-0.30,1506.25,1505.73,50.00,805.54,46.50
2023/1/8 13:30,2023/1/8 13:45,537.49,412.44,1828.18,0.46,17.03,800.49,699.52,2.86,66.38,0.00,33.83,49.68,1.79,36.55,47.41,936.26,0.02,-0.13,1499.98,1505.01,49.98,805.48,46.48
2023/1/8 13:45,2023/1/8 14:00,537.49,410.90,1661.92,0.47,75.05,805.22,700.27,4.93,66.84,0.00,33.84,49.66,1.79,36.53,47.42,934.85,0.00,0.31,1505.48,1505.97,49.98,805.70,46.50
2023/1/8 14:00,2023/1/8 14:15,537.49,411.06,1405.64,0.47,27.50,803.95,700.07,7.27,66.47,0.00,33.84,49.64,1.79,36.54,47.41,934.32,0.00,0.23,1503.98,1505.47,50.05,805.41,46.50
2023/1/8 14:15,2023/1/8 14:30,537.49,411.54,1519.44,0.47,5.03,804.73,700.00,7.58,66.31,0.00,33.85,49.64,1.79,36.53,47.40,934.24,0.00,0.16,1504.75,1505.24,49.97,805.24,46.50
2023/1/8 14:30,2023/1/8 14:45,537.49,411.59,1581.10,0.46,4.98,803.22,700.02,7.75,66.24,0.00,33.85,49.63,1.78,36.54,47.40,934.24,0.00,0.30,1503.23,1505.54,50.02,805.52,46.50
2023/1/8 14:45,2023/1/8 15:00,537.49,411.51,1376.52,56.15,5.46,804.53,699.87,7.71,66.39,2.58,33.83,49.64,1.80,36.52,47.40,933.95,1.14,0.06,1504.43,1505.07,50.00,805.20,46.50
2023/1/8 15:00,2023/1/8 15:15,537.49,411.64,1709.71,103.75,35.33,804.47,699.82,2.78,66.73,4.81,33.84,49.64,1.79,36.52,47.40,934.36,0.26,-0.15,1504.27,1505.24,49.99,805.42,46.49
2023/1/8 15:15,2023/1/8 15:30,537.49,411.12,1810.93,0.49,48.18,807.86,700.61,3.36,66.63,0.00,33.84,49.64,1.80,36.53,47.41,933.68,0.00,0.20,1508.50,1505.87,49.96,805.27,46.52
2023/1/8 15:30,2023/1/8 15:45,537.49,409.43,1513.28,0.47,69.27,813.68,699.70,6.14,66.74,0.00,33.84,49.57,1.81,36.52,47.41,930.83,0.00,0.38,1513.38,1505.02,50.07,805.32,46.49
2023/1/8 15:45,2023/1/8 16:00,537.49,410.84,1466.74,0.47,0.10,808.12,700.28,7.43,66.16,0.00,33.84,49.59,1.81,36.53,47.41,932.26,0.00,0.27,1508.43,1505.53,49.97,805.25,46.51
2023/1/8 16:00,2023/1/8 16:15,537.49,411.71,1561.66,0.46,0.08,804.44,699.57,7.52,66.19,0.00,33.84,49.61,1.80,36.52,47.40,933.19,0.97,0.24,1504.01,1505.01,50.01,805.44,46.48
2023/1/8 16:15,2023/1/8 16:30,537.49,411.66,1574.29,127.19,35.02,803.94,699.97,3.44,66.57,6.17,33.84,49.64,1.80,36.54,47.41,934.14,0.43,0.12,1503.92,1505.34,50.03,805.37,46.50
2023/1/8 16:30,2023/1/8 16:45,537.49,413.03,1808.05,0.47,37.73,797.44,699.71,3.17,66.45,0.00,33.83,49.76,1.79,36.58,47.42,938.96,0.00,0.18,1497.13,1505.07,49.95,805.37,46.49
2023/1/8 16:45,2023/1/8 17:00,537.49,411.50,1575.96,0.47,74.29,803.29,700.76,5.77,66.59,0.00,33.84,49.71,1.79,36.56,47.41,936.43,0.00,0.52,1504.06,1506.23,50.02,805.46,46.52
2023/1/8 17:00,2023/1/8 17:15,537.49,413.22,1445.85,0.47,8.12,803.60,699.71,7.43,66.11,0.00,33.83,49.66,1.79,36.53,47.41,934.90,0.00,0.40,1503.31,1505.30,49.99,805.59,46.48
2023/1/8 17:15,2023/1/8 17:30,537.49,412.76,1586.42,0.47,3.87,805.68,700.38,7.56,66.08,0.00,33.83,49.64,1.81,36.52,47.41,933.98,0.00,0.45,1506.08,1505.61,50.00,805.23,46.52
2023/1/8 17:30,2023/1/8 17:45,537.49,410.35,1421.19,0.47,3.82,812.02,699.96,7.68,66.11,0.00,33.83,49.57,1.83,36.50,47.41,931.02,0.00,0.47,1511.95,1505.41,49.96,805.45,46.50
2023/1/8 17:45,2023/1/8 18:00,537.49,410.77,1481.82,0.46,1.63,809.55,699.74,7.79,66.17,0.00,33.84,49.61,1.81,36.51,47.41,932.56,0.00,0.29,1509.28,1504.95,49.97,805.22,46.49
2023/1/8 18:00,2023/1/8 18:15,537.49,411.16,1576.99,0.46,0.07,805.45,699.88,7.80,66.12,0.00,33.84,49.64,1.82,36.53,47.41,933.98,0.00,0.37,1505.38,1505.47,50.00,805.60,46.49
2023/1/8 18:15,2023/1/8 18:30,537.49,412.20,1413.63,0.47,0.07,803.41,700.28,7.80,66.09,0.00,33.85,49.64,1.81,36.53,47.40,934.66,0.00,0.42,1503.71,1505.62,49.99,805.35,46.51
2023/1/8 18:30,2023/1/8 18:45,537.49,412.77,1473.21,0.47,0.07,803.33,699.96,7.80,66.22,0.00,33.83,49.65,1.82,36.54,47.41,934.70,0.37,0.18,1503.28,1505.38,49.99,805.43,46.50
2023/1/8 18:45,2023/1/8 19:00,537.49,413.06,1625.19,146.46,35.56,803.60,700.14,4.72,66.59,7.08,33.84,49.67,1.81,36.55,47.41,935.28,1.07,0.02,1503.77,1505.53,50.05,805.39,46.50
2023/1/8 19:00,2023/1/8 19:15,537.49,414.00,1780.26,0.46,20.52,799.23,699.96,2.84,66.27,0.00,33.84,49.67,1.81,36.54,47.41,935.98,0.01,0.24,1499.17,1505.43,49.96,805.48,46.50
2023/1/8 19:15,2023/1/8 19:30,537.49,413.04,1569.48,0.47,74.91,803.02,700.35,4.95,66.74,0.00,33.84,49.65,1.81,36.54,47.42,935.04,0.00,0.35,1503.36,1505.96,50.02,805.62,46.50
2023/1/8 19:30,2023/1/8 19:45,537.49,412.27,1614.53,0.47,28.87,805.27,699.83,7.29,66.30,0.00,33.83,49.65,1.82,36.55,47.42,934.63,0.00,0.50,1505.06,1505.18,50.07,805.36,46.49
2023/1/8 19:45,2023/1/8 20:00,537.49,412.66,1395.36,0.46,5.26,805.35,700.17,7.64,66.10,0.00,33.82,49.66,1.83,36.55,47.42,935.10,0.00,0.46,1505.57,1505.72,49.97,805.54,46.50
2023/1/8 20:00,2023/1/8 20:15,537.49,412.57,1496.47,0.47,3.67,806.12,700.05,7.78,66.21,0.00,33.84,49.64,1.83,36.54,47.41,934.31,0.00,0.29,1506.15,1505.34,50.00,805.28,46.50
2023/1/8 20:15,2023/1/8 20:30,537.49,412.90,1586.80,0.47,0.11,805.19,700.15,7.80,66.15,0.00,33.83,49.65,1.83,36.54,47.42,934.70,0.00,0.38,1505.35,1505.45,49.99,805.30,46.51
2023/1/8 20:30,2023/1/8 20:45,537.49,412.90,1440.46,0.44,0.06,807.09,700.34,7.80,66.12,0.00,33.84,49.65,1.82,36.55,47.41,934.49,0.00,0.46,1507.44,1505.58,49.98,805.24,46.52
2023/1/8 20:45,2023/1/8 21:00,537.49,413.16,1460.87,0.47,0.07,806.93,699.89,7.80,66.23,0.00,33.83,49.65,1.83,36.54,47.41,934.60,0.00,0.24,1506.75,1505.04,49.99,805.15,46.50
2023/1/8 21:00,2023/1/8 21:15,537.49,413.18,1560.51,0.47,0.06,805.64,699.90,7.80,66.20,0.00,33.84,49.64,1.83,36.54,47.42,934.46,0.00,0.27,1505.57,1505.50,49.97,805.59,46.49
2023/1/8 21:15,2023/1/8 21:30,537.49,413.08,1501.65,0.46,0.05,805.95,699.97,7.80,66.12,0.00,33.83,49.63,1.84,36.53,47.42,934.40,0.00,0.42,1505.90,1505.62,49.98,805.65,46.49
2023/1/8 21:30,2023/1/8 21:45,537.49,413.22,1433.71,0.47,0.07,805.90,699.97,7.80,66.22,0.00,33.83,49.65,1.83,36.54,47.41,934.82,0.00,0.23,1505.88,1505.26,49.98,805.29,46.50
2023/1/8 21:45,2023/1/8 22:00,537.49,413.64,1556.14,0.47,0.10,806.81,700.23,7.80,66.23,0.00,33.84,49.66,1.84,36.52,47.42,935.01,0.00,0.23,1507.04,1505.70,50.00,805.48,46.50
2023/1/8 22:00,2023/1/8 22:15,537.49,414.17,1474.86,0.47,0.06,805.66,700.06,7.80,66.15,0.00,33.84,49.64,1.83,36.52,47.41,934.63,0.00,0.36,1505.72,1505.46,50.02,805.42,46.50
2023/1/8 22:15,2023/1/8 22:30,537.49,414.64,1453.10,0.46,0.08,805.42,699.87,7.80,66.26,0.00,33.84,49.66,1.83,36.53,47.41,934.99,0.00,0.16,1505.33,1505.33,49.99,805.45,46.49
2023/1/8 22:30,2023/1/8 22:45,537.49,415.26,1580.77,125.70,19.37,804.49,699.84,6.37,66.51,5.87,33.83,49.65,1.82,36.54,47.41,934.87,1.46,-0.01,1504.35,1505.32,49.98,805.49,46.49
2023/1/8 22:45,2023/1/8 23:00,537.49,415.75,1755.34,0.46,12.62,803.21,700.18,2.67,66.43,0.00,33.83,49.66,1.82,36.55,47.40,935.52,0.10,0.00,1503.39,1505.44,50.06,805.26,46.51
2023/1/8 23:00,2023/1/8 23:15,537.49,415.56,1775.10,0.47,63.55,804.44,699.83,3.93,66.72,0.00,33.84,49.67,1.82,36.52,47.41,935.63,0.00,0.26,1504.23,1505.20,50.05,805.37,46.49
2023/1/8 23:15,2023/1/8 23:30,537.49,414.78,1466.40,0.47,49.52,805.96,700.16,6.73,66.56,0.00,33.83,49.66,1.83,36.53,47.42,934.82,0.00,0.40,1506.11,1505.65,49.99,805.49,46.50
2023/1/8 23:30,2023/1/8 23:45,537.49,415.56,1478.38,0.47,0.06,802.36,699.93,7.47,66.20,0.00,33.84,49.67,1.84,36.54,47.41,935.77,0.00,0.26,1502.31,1505.39,50.05,805.45,46.50
2023/1/8 23:45,2023/1/9 0:00,537.49,414.53,1592.89,0.46,0.06,804.95,700.02,7.58,66.18,0.00,33.84,49.65,1.83,36.55,47.41,934.83,0.00,0.32,1504.93,1505.25,50.02,805.23,46.51
2023/1/9 0:00,2023/1/9 0:15,537.49,414.69,1428.82,0.47,0.07,805.09,700.16,7.69,66.14,0.00,33.84,49.65,1.83,36.55,47.42,935.00,0.00,0.39,1505.21,1505.73,49.99,805.57,46.50
2023/1/9 0:15,2023/1/9 0:30,537.49,414.60,1471.72,133.79,15.87,804.74,699.88,6.79,66.46,6.22,33.84,49.65,1.83,36.55,47.41,934.77,1.38,-0.01,1504.60,1505.05,49.99,805.17,46.50
2023/1/9 0:30,2023/1/9 0:45,537.49,414.81,1839.94,0.47,18.96,802.37,699.85,2.61,66.42,0.00,33.82,49.66,1.82,36.55,47.42,935.28,0.14,0.03,1502.20,1505.27,50.06,805.40,46.49
2023/1/9 0:45,2023/1/9 1:00,537.49,414.95,1718.03,0.44,62.44,803.17,700.04,3.81,66.50,0.00,33.83,49.67,1.83,36.56,47.42,935.92,0.00,0.47,1503.23,1505.55,49.99,805.51,46.50
2023/1/9 1:00,2023/1/9 1:15,537.49,414.05,1428.81,0.47,55.36,806.12,700.15,6.60,66.54,0.00,33.84,49.64,1.84,36.55,47.42,934.44,0.00,0.36,1506.26,1505.49,50.01,805.35,46.51
2023/1/9 1:15,2023/1/9 1:30,537.49,414.84,1514.31,0.46,3.86,807.01,699.79,7.45,66.12,0.00,33.84,49.65,1.85,36.56,47.42,934.56,0.00,0.32,1506.82,1505.15,49.98,805.37,46.49
2023/1/9 1:30,2023/1/9 1:45,537.49,414.73,1582.37,0.47,3.80,805.09,700.12,7.54,66.05,0.00,33.85,49.64,1.85,36.56,47.42,934.25,0.00,0.44,1505.23,1505.51,49.97,805.40,46.50
2023/1/9 1:45,2023/1/9 2:00,537.49,415.02,1384.88,0.47,3.74,803.76,699.83,7.63,66.05,0.00,33.83,49.65,1.85,36.55,47.42,934.63,0.00,0.43,1503.57,1505.19,50.03,805.36,46.49
2023/1/9 2:00,2023/1/9 2:15,537.49,415.30,1476.15,0.46,0.54,804.85,700.06,7.72,66.16,0.00,33.84,49.65,1.85,36.57,47.43,934.50,0.00,0.24,1504.91,1505.78,50.03,805.73,46.49
2023/1/9 2:15,2023/1/9 2:30,537.49,414.82,1573.75,0.47,0.07,805.42,700.22,7.79,66.12,0.00,33.84,49.63,1.86,36.55,47.42,933.91,0.00,0.32,1505.65,1505.39,49.99,805.17,46.51
2023/1/9 2:30,2023/1/9 2:45,537.49,415.33,1441.51,0.47,0.08,805.15,699.98,7.80,66.12,0.00,33.83,49.62,1.85,36.55,47.42,933.74,0.97,0.33,1505.11,1505.36,49.96,805.38,46.50
2023/1/9 2:45,2023/1/9 3:00,537.49,416.37,1591.96,133.25,34.12,804.60,699.83,3.64,66.60,6.36,33.83,49.64,1.85,36.57,47.42,934.21,0.55,-0.05,1504.40,1505.14,50.03,805.31,46.50
2023/1/9 3:00,2023/1/9 3:15,537.49,417.73,1766.62,0.47,33.70,803.54,700.19,3.10,66.44,0.00,33.84,49.68,1.85,36.57,47.43,935.94,0.00,0.16,1503.76,1505.66,49.97,805.47,46.50
2023/1/9 3:15,2023/1/9 3:30,537.49,416.90,1647.84,0.47,75.39,803.61,699.93,5.60,66.61,0.00,33.83,49.64,1.85,36.55,47.42,934.51,0.00,0.49,1503.55,1505.50,49.95,805.57,46.49
2023/1/9 3:30,2023/1/9 3:45,537.49,416.68,1404.64,0.47,7.83,805.77,700.11,7.42,66.11,0.00,33.84,49.65,1.86,36.58,47.43,934.41,0.00,0.43,1505.87,1505.43,49.98,805.31,46.51
2023/1/9 3:45,2023/1/9 4:00,537.49,417.00,1508.58,0.47,0.09,805.83,700.10,7.52,66.08,0.00,33.86,49.63,1.86,36.57,47.43,933.92,0.00,0.36,1505.90,1505.21,50.06,805.12,46.51
2023/1/9 4:00,2023/1/9 4:15,537.49,418.60,1570.59,0.44,0.05,801.65,699.96,7.61,65.97,0.00,33.84,49.67,1.85,36.58,47.42,935.64,0.00,0.51,1501.65,1505.31,49.99,805.36,46.50
2023/1/9 4:15,2023/1/9 4:30,537.49,416.20,1380.96,0.47,0.08,810.49,700.04,7.70,66.13,0.00,33.83,49.60,1.87,36.55,47.43,932.16,0.00,0.36,1510.54,1505.48,50.00,805.44,46.50
2023/1/9 4:30,2023/1/9 4:45,537.49,419.02,1510.95,0.46,0.08,804.16,700.15,7.78,66.11,0.00,33.84,49.64,1.86,36.58,47.43,934.32,0.00,0.28,1504.28,1505.56,50.02,805.41,46.50
2023/1/9 4:45,2023/1/9 5:00,537.49,420.28,1584.43,0.47,0.07,803.60,700.04,7.80,66.04,0.00,33.83,49.64,1.86,36.60,47.44,934.38,0.00,0.40,1503.67,1505.58,49.99,805.55,46.50
2023/1/9 5:00,2023/1/9 5:15,537.49,420.12,1382.93,0.44,0.07,804.36,699.95,7.80,66.07,0.00,33.85,49.64,1.86,36.57,47.44,934.35,0.00,0.36,1504.30,1505.54,49.98,805.58,46.49
2023/1/9 5:15,2023/1/9 5:30,537.49,420.50,1487.92,0.47,0.09,805.76,700.14,7.80,66.17,0.00,33.83,49.63,1.87,36.59,47.43,933.74,0.00,0.19,1505.97,1505.71,50.01,805.55,46.50
2023/1/9 5:30,2023/1/9 5:45,537.49,420.43,1585.84,0.46,0.06,806.05,700.03,7.80,66.13,0.00,33.83,49.65,1.87,36.60,47.43,934.28,0.00,0.29,1506.05,1505.40,50.00,805.37,46.50
2023/1/9 5:45,2023/1/9 6:00,537.49,416.93,1431.10,0.46,0.10,815.63,700.30,7.80,66.20,0.00,33.83,49.56,1.89,36.58,47.45,930.01,0.00,0.34,1515.96,1505.67,49.95,805.37,46.51
2023/1/9 6:00,2023/1/9 6:15,537.49,420.25,1462.73,0.47,0.06,807.52,699.92,7.80,66.20,0.00,33.84,49.60,1.87,36.56,47.43,932.61,0.00,0.15,1507.47,1505.24,49.96,805.33,46.50
2023/1/9 6:15,2023/1/9 6:30,537.49,421.43,1577.95,0.47,0.08,804.14,699.78,7.80,66.18,0.00,33.83,49.63,1.86,36.59,47.42,933.89,0.00,0.22,1503.93,1505.06,50.06,805.28,46.50
2023/1/9 6:30,2023/1/9 6:45,537.49,424.07,1424.89,0.47,0.09,797.86,700.20,7.80,66.10,0.00,33.83,49.69,1.86,36.60,47.43,936.32,0.00,0.30,1498.06,1505.57,49.98,805.38,46.51
2023/1/9 6:45,2023/1/9 7:00,537.49,422.75,1465.06,0.47,0.06,802.40,700.14,7.80,66.25,0.00,33.84,49.68,1.87,36.61,47.43,935.32,0.00,0.10,1502.53,1505.38,49.98,805.25,46.51
2023/1/9 7:00,2023/1/9 7:15,537.49,421.36,1564.10,0.47,0.08,804.71,700.06,7.80,66.25,0.00,33.84,49.62,1.87,36.58,47.44,933.19,0.00,0.13,1504.77,1505.56,49.97,805.50,46.50
2023/1/9 7:15,2023/1/9 7:30,537.49,421.06,1451.12,0.47,0.08,803.30,699.89,7.80,66.17,0.00,33.84,49.60,1.86,36.59,47.43,932.83,0.00,0.25,1503.21,1505.18,50.05,805.29,46.50
2023/1/9 7:30,2023/1/9 7:45,537.49,280.10,1104.16,0.46,133.57,813.05,194.56,7.90,63.34,0.00,33.71,13.07,1.09,31.08,43.46,388.72,0.00,0.62,1007.60,995.12,50.07,800.56,12.25
2023/1/9 7:45,2023/1/9 8:00,537.49,0.00,67.55,0.46,10.42,47.82,0.26,7.77,3.03,0.00,1.14,0.00,0.03,1.28,1.73,5.81,0.00,2.28,48.04,24.16,2.11,23.90,0.00
2023/1/9 8:00,2023/1/9 8:15,537.49,0.00,0.77,0.46,0.06,0.45,0.34,7.63,0.00,0.00,0.00,0.00,0.00,0.25,0.31,2.35,0.00,2.30,0.79,0.34,0.00,0.00,0.00
2023/1/9 8:15,2023/1/9 8:30,537.49,0.00,0.84,0.47,0.08,0.43,0.30,7.51,0.00,0.00,0.00,0.00,0.00,0.25,0.31,2.18,0.00,2.25,0.73,0.30,0.00,0.00,0.00
2023/1/9 8:30,2023/1/9 8:45,537.49,0.00,0.89,0.47,0.08,0.43,0.33,7.39,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.92,0.00,2.19,0.69,0.34,0.00,0.00,0.00
2023/1/9 8:45,2023/1/9 9:00,537.49,0.00,0.55,0.47,0.05,0.42,0.34,7.27,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.88,0.00,2.14,0.73,0.34,0.00,0.00,0.00
2023/1/9 9:00,2023/1/9 9:15,537.49,0.00,0.78,0.46,0.06,0.43,0.31,7.16,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.88,0.00,2.10,0.76,0.32,0.00,0.00,0.00
2023/1/9 9:15,2023/1/9 9:30,537.49,0.00,0.71,0.47,0.08,0.43,0.31,7.09,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.87,0.00,2.07,0.75,0.31,0.00,0.00,0.00
2023/1/9 9:30,2023/1/9 9:45,537.49,0.00,0.77,0.47,0.08,0.44,0.33,7.02,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.87,0.00,2.04,0.73,0.34,0.00,0.00,0.00
2023/1/9 9:45,2023/1/9 10:00,537.49,0.00,0.78,0.46,0.08,0.42,0.32,6.95,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.87,0.00,2.01,0.74,0.30,0.00,0.00,0.00
2023/1/9 10:00,2023/1/9 10:15,537.49,0.00,0.73,0.47,0.07,0.44,0.32,6.89,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.51,0.00,1.98,0.79,0.33,0.00,0.00,0.00
2023/1/9 10:15,2023/1/9 10:30,537.49,0.00,0.57,0.47,0.09,0.44,0.38,6.83,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.95,0.81,0.38,0.00,0.00,0.00
2023/1/9 10:30,2023/1/9 10:45,537.49,0.00,0.78,0.47,0.06,0.42,0.35,6.77,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.50,0.00,1.93,0.78,0.35,0.00,0.00,0.00
2023/1/9 10:45,2023/1/9 11:00,537.49,0.00,0.59,0.47,0.07,0.44,0.34,6.76,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.47,0.00,1.89,0.77,0.34,0.00,0.00,0.00
2023/1/9 11:00,2023/1/9 11:15,537.49,0.00,0.80,0.46,0.07,0.43,0.35,6.77,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.47,0.00,1.82,0.77,0.35,0.00,0.00,0.00
2023/1/9 11:15,2023/1/9 11:30,537.49,0.00,0.56,0.47,0.05,0.41,0.32,6.78,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.74,0.33,0.00,0.00,0.00
2023/1/9 11:30,2023/1/9 11:45,537.49,0.00,0.76,0.46,0.08,0.45,0.35,6.79,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.47,0.00,1.81,0.78,0.36,0.00,0.00,0.00
2023/1/9 11:45,2023/1/9 12:00,537.49,0.00,0.73,0.47,0.06,0.44,0.31,6.80,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.75,0.31,0.00,0.00,0.00
2023/1/9 12:00,2023/1/9 12:15,537.49,0.00,0.51,0.47,0.09,0.44,0.31,6.82,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.72,0.32,0.00,0.00,0.00
2023/1/9 12:15,2023/1/9 12:30,537.49,0.00,0.83,0.46,0.06,0.44,0.33,6.83,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.79,0.34,0.00,0.00,0.00
2023/1/9 12:30,2023/1/9 12:45,537.49,0.00,0.69,0.46,0.07,0.44,0.36,6.85,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.35,0.00,0.00,0.00
2023/1/9 12:45,2023/1/9 13:00,537.49,0.00,0.71,0.47,0.08,0.46,0.34,6.86,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.79,0.34,0.00,0.00,0.00
2023/1/9 13:00,2023/1/9 13:15,537.49,0.00,0.66,0.46,0.07,0.43,0.27,6.87,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.72,0.28,0.00,0.00,0.00
2023/1/9 13:15,2023/1/9 13:30,537.49,0.00,0.59,0.47,0.06,0.45,0.34,6.88,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.77,0.33,0.00,0.00,0.00
2023/1/9 13:30,2023/1/9 13:45,537.49,0.00,0.76,0.47,0.09,0.44,0.33,6.90,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.34,0.00,0.00,0.00
2023/1/9 13:45,2023/1/9 14:00,537.49,0.00,0.63,0.47,0.09,0.45,0.34,6.92,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.81,0.34,0.00,0.00,0.00
2023/1/9 14:00,2023/1/9 14:15,537.49,0.00,0.54,0.47,0.06,0.44,0.33,6.94,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.79,0.34,0.00,0.00,0.00
2023/1/9 14:15,2023/1/9 14:30,537.49,0.00,0.71,0.47,0.07,0.44,0.29,6.95,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.29,0.00,0.00,0.00
2023/1/9 14:30,2023/1/9 14:45,537.49,0.00,0.59,0.44,0.06,0.45,0.36,6.96,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.79,0.36,0.00,0.00,0.00
2023/1/9 14:45,2023/1/9 15:00,537.49,0.00,0.67,0.47,0.06,0.44,0.30,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.79,0.31,0.00,0.00,0.00
2023/1/9 15:00,2023/1/9 15:15,537.49,0.00,0.64,0.47,0.08,0.44,0.34,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.77,0.34,0.00,0.00,0.00
2023/1/9 15:15,2023/1/9 15:30,537.49,0.00,0.66,0.47,0.07,0.45,0.30,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.75,0.30,0.00,0.00,0.00
2023/1/9 15:30,2023/1/9 15:45,537.49,0.00,0.69,0.46,0.06,0.44,0.33,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.74,0.33,0.00,0.00,0.00
2023/1/9 15:45,2023/1/9 16:00,537.49,0.00,0.53,0.47,0.06,0.44,0.33,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.75,0.33,0.00,0.00,0.00
2023/1/9 16:00,2023/1/9 16:15,537.49,0.00,0.86,0.47,0.06,0.43,0.32,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.72,0.31,0.00,0.00,0.00
2023/1/9 16:15,2023/1/9 16:30,537.49,0.00,0.74,0.47,0.09,0.44,0.31,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.77,0.32,0.00,0.00,0.00
2023/1/9 16:30,2023/1/9 16:45,537.49,0.00,0.73,0.47,0.10,0.44,0.27,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.27,0.00,0.00,0.00
2023/1/9 16:45,2023/1/9 17:00,537.49,0.00,0.62,0.46,0.07,0.44,0.33,7.00,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.78,0.33,0.00,0.00,0.00
2023/1/9 17:00,2023/1/9 17:15,537.49,0.00,0.67,0.44,0.06,0.44,0.36,7.00,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.78,0.36,0.00,0.00,0.00
2023/1/9 17:15,2023/1/9 17:30,537.49,0.00,0.59,0.46,0.08,0.44,0.35,7.00,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.77,0.35,0.00,0.00,0.00
2023/1/9 17:30,2023/1/9 17:45,537.49,0.00,0.70,0.46,0.07,0.44,0.33,7.00,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.78,0.33,0.00,0.00,0.00
2023/1/9 17:45,2023/1/9 18:00,537.49,0.00,0.80,0.46,0.10,0.44,0.43,7.00,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.83,0.42,0.00,0.00,0.00
2023/1/9 18:00,2023/1/9 18:15,537.49,0.00,0.80,0.47,0.06,0.44,0.33,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.81,0.33,0.00,0.00,0.00
2023/1/9 18:15,2023/1/9 18:30,537.49,0.00,0.59,0.47,0.06,0.44,0.25,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.81,0.72,0.25,0.00,0.00,0.00
2023/1/9 18:30,2023/1/9 18:45,537.49,0.00,0.67,0.47,0.07,0.44,0.33,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.33,0.00,0.00,0.00
2023/1/9 18:45,2023/1/9 19:00,537.49,0.00,0.73,0.47,0.10,0.45,0.32,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.78,0.32,0.00,0.00,0.00
2023/1/9 19:00,2023/1/9 19:15,537.49,0.00,0.63,0.46,0.09,0.43,0.36,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.81,0.36,0.00,0.00,0.00
2023/1/9 19:15,2023/1/9 19:30,537.49,0.00,0.61,0.47,0.05,0.44,0.35,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.81,0.77,0.35,0.00,0.00,0.00
2023/1/9 19:30,2023/1/9 19:45,537.49,0.00,0.59,0.47,0.09,0.44,0.33,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.81,0.77,0.33,0.00,0.00,0.00
2023/1/9 19:45,2023/1/9 20:00,537.49,0.00,0.64,0.47,0.08,0.43,0.31,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.41,0.00,1.81,0.75,0.32,0.00,0.00,0.00
2023/1/9 20:00,2023/1/9 20:15,537.49,0.00,0.67,0.46,0.09,0.43,0.35,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.42,0.00,1.81,0.78,0.36,0.00,0.00,0.00
2023/1/9 20:15,2023/1/9 20:30,537.49,0.00,0.48,0.47,0.07,0.44,0.34,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.34,0.00,0.00,0.00
2023/1/9 20:30,2023/1/9 20:45,537.49,0.00,0.55,0.46,0.07,0.45,0.30,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.31,0.00,0.00,0.00
