From date,To date,MPDA_kW_Weighted Avg,Train A Product Conductivity (AIT-400-001A)_Weighted Avg,PT Feed Flow (FIT-200-001A)_Weighted Avg,BW Pump P-200-002A  Discharge Flow (FIT-200-002A)_Weighted Avg,BW Tank T-200-003A Feed Flow (FIT-200-004A)_Weighted Avg,Train A  Brine Flow (FIT-400-001A)_Weighted Avg,Train A  Product Flow (FIT-400-002A)_Weighted Avg,BW Tank T-200-003A Level (LIT-200-002A)_Weighted Avg,RO Feed Pump P-200-001A  Actual Speed_Weighted Avg,BW Pump P-200-002A  Actual Speed_Weighted Avg,P-400-001A  Actual Speed_Weighted Avg,P-400-002A  Actual Speed_Weighted Avg,Micronic Filters Diff. Pressure (PDIT-200-001A)_Weighted Avg,Train A  Feed-Brine Diff. Pressure (PDIT-400-001A)_Weighted Avg,P-400-002A Diff. Pressure (PDIT-400-002A)_Weighted Avg,P-400-002A Discharge Pressure (PIT-400-003A)_Weighted Avg,Blower Discharge Pressure (PT-200-005A)_Weighted Avg,RO Feed Pump P-200-001A  Suction Pressure (PT-200-006A)_Weighted Avg,RO Feed Pump P-200-001A  Discharge Flow (Calc.)_Weighted Avg,Train A  Feed Flow (Calc.)_Weighted Avg,P-400-002A Suction Pressure (PT-400-002A)_Weighted Avg,P-400-002A  Flow (Calc.)_Weighted Avg,Train A Recovery PV_Weighted Avg
2023/1/15 17:30,2023/1/15 17:45,537.49,404.52,1568.82,0.47,6.11,807.31,700.07,7.81,66.73,0.00,33.83,49.46,2.91,36.87,47.54,925.50,0.00,0.22,1507.38,1505.57,50.00,805.51,46.50
2023/1/15 17:45,2023/1/15 18:00,537.49,405.69,1461.31,0.47,6.21,802.28,699.61,7.81,66.60,0.00,33.83,49.47,2.89,36.85,47.53,926.72,0.00,0.34,1501.87,1504.74,49.95,805.14,46.49
2023/1/15 18:00,2023/1/15 18:15,537.49,406.56,1434.85,0.47,6.18,798.27,699.75,7.81,66.70,0.00,33.84,49.53,2.88,36.90,47.55,928.69,0.00,0.14,1498.01,1505.12,49.99,805.37,46.49
2023/1/15 18:15,2023/1/15 18:30,537.49,406.32,1525.74,0.47,6.10,800.41,700.46,7.81,66.75,0.00,33.83,49.53,2.88,36.88,47.54,928.58,0.00,0.12,1500.20,1505.93,49.97,805.47,46.51
2023/1/15 18:30,2023/1/15 18:45,537.49,404.38,1565.48,0.46,5.90,806.72,700.02,7.81,66.76,0.00,33.84,49.46,2.91,36.88,47.55,925.96,0.00,0.25,1506.74,1505.82,49.97,805.80,46.49
2023/1/15 18:45,2023/1/15 19:00,537.49,403.89,1401.95,0.46,5.77,808.41,700.15,7.81,66.84,0.00,33.83,49.44,2.90,36.86,47.53,925.16,0.00,0.10,1508.56,1505.24,50.00,805.10,46.51
2023/1/15 19:00,2023/1/15 19:15,537.49,404.13,1527.37,0.47,5.79,808.32,700.06,7.81,66.88,0.00,33.84,49.44,2.91,36.88,47.54,924.98,0.00,0.04,1508.41,1505.15,50.01,805.09,46.51
2023/1/15 19:15,2023/1/15 19:30,537.49,411.91,1561.99,0.47,5.86,789.55,686.87,7.81,66.49,0.00,33.83,49.11,2.83,36.74,47.46,919.19,0.00,0.23,1476.09,1477.72,50.02,790.85,46.48
2023/1/15 19:30,2023/1/15 19:45,537.49,404.84,1388.42,0.49,5.92,805.13,700.89,7.81,66.86,0.00,33.84,49.48,2.91,36.89,47.56,925.77,0.00,0.06,1506.03,1506.49,49.95,805.60,46.52
2023/1/15 19:45,2023/1/15 20:00,537.49,403.44,1518.40,0.46,5.86,808.76,700.00,7.81,66.96,0.00,33.84,49.41,2.91,36.90,47.56,923.33,0.93,-0.14,1508.74,1505.45,49.97,805.44,46.50
2023/1/15 20:00,2023/1/15 20:15,537.49,405.07,1720.92,132.75,39.65,804.46,699.73,3.63,67.00,6.13,33.85,49.44,2.90,36.88,47.55,924.77,0.12,-0.17,1504.17,1504.73,49.48,805.00,46.50
2023/1/15 20:15,2023/1/15 20:30,537.49,405.08,1701.92,0.47,34.46,802.93,699.70,3.22,67.00,0.00,33.84,49.46,2.90,36.90,47.57,925.53,0.00,-0.10,1502.64,1505.35,49.63,805.64,46.48
2023/1/15 20:30,2023/1/15 20:45,537.49,405.86,1680.74,0.46,74.57,805.60,700.07,5.75,67.00,0.00,33.83,49.49,2.90,36.90,47.54,926.42,0.00,0.23,1505.68,1505.13,49.32,805.08,46.51
2023/1/15 20:45,2023/1/15 21:00,537.49,403.89,1410.87,0.47,9.81,810.66,700.36,7.49,66.85,0.00,33.83,49.41,2.94,36.89,47.55,923.65,0.00,0.24,1511.05,1505.36,50.01,805.01,46.52
2023/1/15 21:00,2023/1/15 21:15,537.49,404.87,1509.83,0.47,5.59,809.71,699.85,7.70,66.86,0.00,33.84,49.41,2.93,36.87,47.55,923.73,0.00,0.10,1509.56,1505.21,50.00,805.36,46.50
2023/1/15 21:15,2023/1/15 21:30,537.49,405.61,1587.56,0.47,4.21,806.14,699.98,7.80,66.77,0.00,33.83,49.40,2.94,36.87,47.55,923.48,0.00,0.23,1506.12,1505.34,50.00,805.35,46.50
2023/1/15 21:30,2023/1/15 21:45,537.49,403.55,1384.83,0.47,3.92,807.24,700.04,7.80,66.81,0.00,33.83,49.36,2.95,36.89,47.55,921.10,0.00,0.16,1507.28,1505.38,49.97,805.34,46.50
2023/1/15 21:45,2023/1/15 22:00,537.49,402.83,1515.73,0.47,4.07,804.94,699.89,7.80,66.87,0.00,33.83,49.33,2.93,36.88,47.55,919.58,0.00,0.04,1504.81,1505.21,50.03,805.31,46.50
2023/1/15 22:00,2023/1/15 22:15,537.49,400.69,1587.29,128.72,15.36,803.92,700.26,7.14,66.91,6.14,33.84,49.27,2.93,36.88,47.56,916.55,1.10,-0.04,1504.15,1505.69,49.91,805.43,46.51
2023/1/15 22:15,2023/1/15 22:30,537.49,401.11,1650.20,2.28,26.85,803.82,699.98,2.64,66.96,0.00,33.84,49.27,2.94,36.89,47.56,916.58,0.00,-0.16,1503.81,1505.43,49.80,805.46,46.50
2023/1/15 22:30,2023/1/15 22:45,537.49,401.60,1786.73,0.47,57.92,800.22,699.78,3.76,66.99,0.00,33.83,49.28,2.92,36.88,47.54,917.21,0.00,0.10,1500.00,1504.75,49.34,804.96,46.51
2023/1/15 22:45,2023/1/15 23:00,537.49,400.94,1491.72,0.47,55.28,799.87,700.26,6.57,66.99,0.00,33.84,49.27,2.93,36.89,47.55,916.59,0.00,0.30,1500.15,1505.75,49.49,805.48,46.51
2023/1/15 23:00,2023/1/15 23:15,537.49,399.72,1451.93,0.47,0.08,804.40,699.76,7.39,66.90,0.00,33.83,49.24,2.94,36.90,47.56,915.20,0.00,0.14,1504.17,1504.94,49.97,805.17,46.50
2023/1/15 23:15,2023/1/15 23:30,537.49,399.65,1531.12,0.47,0.06,807.65,700.14,7.39,66.91,0.00,33.82,49.20,2.96,36.90,47.56,914.09,0.00,0.14,1507.80,1505.49,49.96,805.35,46.51
2023/1/15 23:30,2023/1/15 23:45,537.49,399.50,1548.19,0.47,0.09,807.47,700.09,7.39,66.84,0.00,33.83,49.22,2.96,36.89,47.57,914.48,0.00,0.29,1507.53,1505.52,50.00,805.44,46.50
2023/1/15 23:45,2023/1/16 0:00,537.49,400.11,1396.86,0.47,0.05,805.51,700.32,7.39,66.90,0.00,33.83,49.20,2.96,36.89,47.55,913.88,0.00,0.15,1505.80,1505.57,49.99,805.25,46.51
2023/1/16 0:00,2023/1/16 0:15,537.49,400.02,1529.78,0.46,0.07,805.45,700.15,7.39,66.94,0.00,33.84,49.20,2.96,36.92,47.57,913.74,0.00,0.09,1505.61,1505.94,50.01,805.79,46.49
2023/1/16 0:15,2023/1/16 0:30,537.49,399.89,1537.00,2.00,0.06,805.65,699.97,7.39,66.92,0.37,33.83,49.20,2.97,36.91,47.56,913.69,0.99,0.13,1505.64,1505.00,49.98,805.03,46.51
2023/1/16 0:30,2023/1/16 0:45,537.49,401.56,1592.18,123.90,34.07,798.51,699.76,2.95,67.00,5.89,33.84,49.27,2.94,36.92,47.54,916.07,0.03,-0.17,1498.25,1504.98,49.37,805.21,46.50
2023/1/16 0:45,2023/1/16 1:00,537.49,400.82,1731.00,0.47,40.85,799.83,700.13,3.21,67.00,0.00,33.83,49.24,2.95,36.91,47.57,915.31,0.00,0.02,1499.99,1506.07,49.56,805.95,46.49
2023/1/16 1:00,2023/1/16 1:15,537.49,398.30,1667.32,0.47,74.70,807.68,700.10,5.93,67.00,0.00,33.84,49.21,2.97,36.92,47.57,912.81,0.00,0.29,1507.80,1505.40,49.21,805.31,46.51
2023/1/16 1:15,2023/1/16 1:30,537.49,396.00,1390.36,0.47,0.08,811.86,700.38,7.39,66.81,0.00,33.87,49.13,3.00,36.96,47.62,910.25,0.00,0.30,1512.21,1505.68,49.99,805.29,46.52
2023/1/16 1:30,2023/1/16 1:45,537.49,396.60,1506.53,0.47,0.06,810.28,699.98,7.41,66.83,0.00,33.85,49.15,2.98,36.92,47.58,911.44,0.00,0.18,1510.25,1505.37,49.99,805.39,46.50
2023/1/16 1:45,2023/1/16 2:00,537.49,397.31,1579.75,0.46,0.09,806.43,699.85,7.42,66.73,0.00,33.84,49.17,2.98,36.93,47.56,912.31,0.00,0.31,1506.31,1505.11,49.98,805.27,46.50
2023/1/16 2:00,2023/1/16 2:15,537.49,396.88,1379.85,0.47,0.08,803.52,699.78,7.44,66.75,0.00,33.84,49.19,2.98,36.94,47.59,912.82,0.00,0.25,1503.31,1505.50,50.07,805.72,46.48
2023/1/16 2:15,2023/1/16 2:30,537.49,396.97,1501.44,0.47,0.08,804.67,700.09,7.45,66.81,0.00,33.86,49.18,2.98,36.95,47.61,912.35,0.00,0.13,1504.81,1505.79,49.94,805.70,46.49
2023/1/16 2:30,2023/1/16 2:45,537.49,395.40,1573.82,0.47,0.07,805.05,699.94,7.47,66.82,0.00,33.84,49.16,2.97,36.95,47.59,911.32,0.83,0.16,1504.99,1505.07,50.01,805.13,46.51
2023/1/16 2:45,2023/1/16 3:00,537.49,395.81,1506.97,124.68,35.09,799.82,699.87,3.88,66.98,6.06,33.85,49.19,2.98,36.96,47.58,912.30,0.17,-0.09,1499.68,1504.95,49.44,805.07,46.51
2023/1/16 3:00,2023/1/16 3:15,537.49,394.00,1808.75,0.47,24.43,801.01,699.96,2.97,67.00,0.00,33.85,49.16,2.97,36.97,47.59,911.11,0.00,-0.06,1500.94,1504.97,49.74,805.01,46.51
2023/1/16 3:15,2023/1/16 3:30,537.49,393.65,1650.28,0.47,74.85,801.18,700.19,5.36,67.00,0.00,33.85,49.16,2.99,36.98,47.61,910.88,0.00,0.38,1501.39,1505.88,49.46,805.70,46.50
2023/1/16 3:30,2023/1/16 3:45,537.49,391.98,1400.80,0.49,15.80,804.62,699.99,7.34,66.85,0.00,33.86,49.10,3.00,36.99,47.63,908.86,0.00,0.26,1504.65,1505.47,49.90,805.47,46.50
2023/1/16 3:45,2023/1/16 4:00,537.49,392.08,1524.93,0.47,0.06,806.94,699.65,7.43,66.81,0.00,33.87,49.08,3.01,36.99,47.64,908.20,0.00,0.20,1506.60,1505.80,50.00,806.15,46.46
2023/1/16 4:00,2023/1/16 4:15,537.49,391.84,1582.85,0.46,0.09,804.96,700.04,7.46,66.75,0.00,33.86,49.10,3.01,37.01,47.67,908.75,0.00,0.35,1505.02,1504.54,50.04,804.50,46.53
2023/1/16 4:15,2023/1/16 4:30,537.49,391.99,1377.41,0.47,0.09,804.86,699.89,7.49,66.76,0.00,33.87,49.12,3.00,37.02,47.68,909.55,0.00,0.26,1504.74,1505.41,50.03,805.53,46.49
2023/1/16 4:30,2023/1/16 4:45,537.49,391.26,1497.97,0.47,0.08,807.69,700.10,7.51,66.86,0.00,33.91,49.09,3.03,37.03,47.72,908.06,0.00,0.13,1507.80,1506.47,50.01,806.36,46.47
2023/1/16 4:45,2023/1/16 5:00,537.49,393.23,1585.78,0.47,0.07,806.43,699.74,7.54,66.79,0.00,33.87,49.12,3.01,37.01,47.66,909.93,0.00,0.23,1506.14,1505.44,50.07,805.70,46.48
2023/1/16 5:00,2023/1/16 5:15,537.49,396.83,1398.07,108.08,11.38,804.52,699.68,7.03,66.86,5.38,33.85,49.17,3.01,36.96,47.64,912.69,1.10,0.08,1504.15,1505.35,49.88,805.67,46.48
2023/1/16 5:15,2023/1/16 5:30,537.49,398.69,1728.35,19.33,25.62,803.41,700.21,2.59,67.00,1.01,33.85,49.24,3.03,36.94,47.62,914.68,0.00,-0.16,1503.66,1505.41,49.66,805.20,46.51
2023/1/16 5:30,2023/1/16 5:45,537.49,397.86,1772.17,0.47,58.15,807.67,699.84,3.70,67.00,0.00,33.85,49.25,3.05,36.96,47.63,915.04,0.00,0.26,1507.51,1505.62,49.47,805.78,46.48
2023/1/16 5:45,2023/1/16 6:00,537.49,397.87,1457.02,0.46,59.19,806.32,700.31,6.50,67.00,0.00,33.85,49.27,3.05,36.97,47.63,915.54,0.00,0.32,1506.62,1505.17,49.48,804.86,46.53
2023/1/16 6:00,2023/1/16 6:15,537.49,396.92,1489.35,0.47,0.49,811.18,699.79,7.48,66.87,0.00,33.88,49.22,3.08,36.98,47.69,914.43,0.00,0.21,1511.00,1504.67,49.99,804.88,46.51
2023/1/16 6:15,2023/1/16 6:30,537.49,397.28,1583.61,0.47,0.07,807.48,699.79,7.55,66.85,0.00,33.87,49.25,3.08,36.99,47.68,915.28,0.00,0.28,1507.25,1505.50,50.00,805.70,46.48
2023/1/16 6:30,2023/1/16 6:45,537.49,397.77,1416.15,0.46,0.07,806.30,700.01,7.63,66.83,0.00,33.86,49.26,3.07,36.99,47.63,916.30,0.00,0.34,1506.32,1505.77,50.08,805.76,46.49
2023/1/16 6:45,2023/1/16 7:00,537.49,398.49,1466.50,0.47,0.07,802.51,699.99,7.71,66.90,0.00,33.85,49.28,3.08,36.96,47.62,917.18,0.00,0.13,1502.51,1505.30,49.98,805.30,46.50
2023/1/16 7:00,2023/1/16 7:15,537.49,396.92,1553.01,0.47,0.08,806.31,700.10,7.78,66.91,0.00,33.86,49.26,3.09,36.96,47.64,916.30,0.00,0.15,1506.42,1505.68,49.92,805.58,46.50
2023/1/16 7:15,2023/1/16 7:30,537.49,396.10,1516.47,0.47,0.08,803.19,699.91,7.80,66.83,0.00,33.87,49.24,3.09,36.98,47.63,915.45,0.00,0.30,1503.11,1504.20,50.03,804.29,46.53
2023/1/16 7:30,2023/1/16 7:45,537.49,396.20,1417.04,0.47,0.06,805.55,700.04,7.80,66.94,0.00,33.86,49.25,3.09,36.97,47.63,915.89,0.00,0.10,1505.57,1505.57,49.99,805.52,46.50
2023/1/16 7:45,2023/1/16 8:00,537.49,396.78,1523.56,0.47,0.06,805.86,699.56,7.80,66.96,0.00,33.87,49.27,3.11,37.00,47.68,916.94,0.00,0.05,1505.47,1504.68,49.95,805.11,46.49
2023/1/16 8:00,2023/1/16 8:15,537.49,399.50,1578.24,133.37,23.03,799.27,698.90,6.24,67.00,6.27,33.85,49.41,3.08,36.99,47.63,922.05,1.18,-0.02,1497.73,1503.66,49.60,804.76,46.48
2023/1/16 8:15,2023/1/16 8:30,537.49,401.57,1730.45,0.47,10.23,800.44,700.69,2.66,67.00,0.00,33.85,49.51,3.08,36.99,47.62,926.11,0.00,-0.19,1501.15,1505.97,49.60,805.30,46.53
2023/1/16 8:30,2023/1/16 8:45,537.49,400.58,1751.98,0.47,70.54,805.04,700.15,4.03,67.00,0.00,33.86,49.43,3.09,36.99,47.65,923.48,0.00,0.28,1505.14,1506.11,49.15,805.95,46.49
2023/1/16 8:45,2023/1/16 9:00,537.49,399.02,1443.39,0.46,50.18,811.82,700.51,6.77,67.00,0.00,33.86,49.38,3.11,37.00,47.66,921.16,0.00,0.26,1512.26,1506.69,49.37,806.18,46.49
2023/1/16 9:00,2023/1/16 9:15,537.49,399.64,1501.87,0.47,5.02,806.80,699.85,7.52,66.95,0.00,33.84,49.35,3.11,36.95,47.60,920.84,0.00,0.15,1506.67,1504.75,50.06,804.90,46.51
2023/1/16 9:15,2023/1/16 9:30,537.49,148.36,501.19,0.46,14.53,258.53,217.70,7.75,20.08,0.00,10.31,15.02,0.94,11.46,14.74,339.42,0.00,2.38,476.20,463.16,15.45,245.47,14.15
2023/1/16 9:30,2023/1/16 9:45,537.49,0.00,1057.20,0.47,178.04,762.88,0.37,7.93,60.97,0.00,20.74,0.00,1.36,20.14,25.10,49.82,0.00,1.09,763.34,498.08,47.98,497.72,0.00
2023/1/16 9:45,2023/1/16 10:00,537.49,142.94,1176.01,0.47,92.27,789.10,271.33,7.87,64.09,0.00,33.40,24.26,2.06,33.33,43.52,441.57,0.00,0.83,1060.47,1081.32,49.95,810.00,16.93
2023/1/16 10:00,2023/1/16 10:15,537.49,423.44,1408.62,0.47,0.08,810.62,700.59,7.77,66.88,0.00,33.83,49.35,3.02,36.61,47.48,915.00,0.00,0.19,1511.22,1505.96,49.99,805.38,46.52
2023/1/16 10:15,2023/1/16 10:30,537.49,419.88,1543.59,0.47,0.03,812.52,699.94,7.74,66.91,0.00,33.83,49.27,3.04,36.63,47.47,914.68,0.00,0.14,1512.47,1505.33,49.96,805.39,46.50
2023/1/16 10:30,2023/1/16 10:45,537.49,420.65,1561.44,0.47,0.09,807.20,699.79,7.70,66.81,0.00,33.83,49.26,3.04,36.64,47.44,917.05,0.00,0.29,1507.03,1505.07,50.02,805.28,46.50
2023/1/16 10:45,2023/1/16 11:00,537.49,422.26,1390.70,0.46,0.10,806.23,700.20,7.67,66.88,0.00,33.83,49.34,3.06,36.65,47.45,920.45,0.00,0.13,1506.40,1505.68,49.99,805.48,46.50
2023/1/16 11:00,2023/1/16 11:15,537.49,421.21,1516.95,0.46,0.08,802.79,699.72,7.64,66.91,0.00,33.82,49.37,3.07,36.65,47.46,921.78,0.00,0.04,1502.49,1505.08,50.00,805.36,46.49
2023/1/16 11:15,2023/1/16 11:30,537.49,421.76,1582.64,0.47,0.09,800.68,700.22,7.60,66.78,0.00,33.84,49.44,3.07,36.69,47.46,924.29,0.00,0.19,1500.91,1505.48,49.97,805.26,46.51
2023/1/16 11:30,2023/1/16 11:45,537.49,418.02,1381.82,0.47,0.06,812.16,700.25,7.57,66.92,0.00,33.83,49.34,3.10,36.67,47.47,920.15,0.00,0.08,1512.42,1505.84,49.95,805.59,46.50
2023/1/16 11:45,2023/1/16 12:00,537.49,419.10,1507.18,0.47,0.06,808.31,699.66,7.54,66.99,0.00,33.83,49.36,3.10,36.65,47.47,921.28,0.00,-0.03,1507.95,1505.22,50.08,805.56,46.48
2023/1/16 12:00,2023/1/16 12:15,537.49,424.47,1580.71,0.46,0.06,792.10,699.07,7.50,66.74,0.00,33.83,49.53,3.06,36.68,47.46,928.93,0.00,0.11,1491.15,1504.65,50.00,805.58,46.46
2023/1/16 12:15,2023/1/16 12:30,537.49,418.71,1397.22,0.47,0.08,814.01,700.79,7.47,66.92,0.00,33.84,49.43,3.13,36.67,47.48,923.15,0.00,0.05,1514.83,1506.14,49.86,805.36,46.53
2023/1/16 12:30,2023/1/16 12:45,537.49,419.14,1500.41,113.76,24.98,807.72,699.46,5.82,67.00,5.83,33.84,49.40,3.10,36.66,47.47,922.77,1.12,-0.35,1507.21,1504.65,49.36,805.19,46.49
2023/1/16 12:45,2023/1/16 13:00,537.49,421.10,1898.83,0.46,9.86,802.74,700.10,2.72,67.00,0.00,33.84,49.51,3.11,36.68,47.47,927.30,0.00,-0.23,1502.86,1505.64,49.78,805.55,46.50
2023/1/16 13:00,2023/1/16 13:15,537.49,420.29,1536.45,0.47,73.11,801.48,699.79,4.32,67.00,0.00,33.84,49.53,3.08,36.70,47.47,927.86,0.00,0.24,1501.26,1505.04,49.38,805.25,46.50
2023/1/16 13:15,2023/1/16 13:30,537.49,419.95,1479.25,0.47,43.18,803.28,700.51,6.93,66.99,0.00,33.83,49.54,3.12,36.70,47.48,928.00,0.00,0.04,1503.81,1505.66,49.53,805.15,46.52
2023/1/16 13:30,2023/1/16 13:45,537.49,418.66,1550.55,0.47,0.07,807.71,700.09,7.44,66.90,0.00,33.84,49.46,3.12,36.68,47.47,925.78,0.00,0.09,1507.77,1505.43,50.03,805.34,46.50
2023/1/16 13:45,2023/1/16 14:00,537.49,418.62,1524.82,0.46,0.06,806.27,699.84,7.51,66.81,0.00,33.86,49.47,3.13,36.67,47.48,926.02,0.00,0.24,1506.06,1505.52,49.99,805.67,46.49
2023/1/16 14:00,2023/1/16 14:15,537.49,418.54,1410.32,0.46,0.08,804.58,700.15,7.56,66.92,0.00,33.85,49.49,3.14,36.68,47.48,926.58,0.00,0.02,1504.74,1505.52,49.95,805.36,46.51
2023/1/16 14:15,2023/1/16 14:30,537.49,418.33,1529.72,0.47,0.06,805.76,700.13,7.62,66.94,0.00,33.84,49.48,3.13,36.69,47.48,926.76,0.00,-0.01,1505.91,1505.60,50.01,805.48,46.50
2023/1/16 14:30,2023/1/16 14:45,537.49,418.23,1548.29,0.47,0.10,804.41,699.95,7.67,66.85,0.00,33.83,49.48,3.14,36.68,47.47,926.78,0.00,0.14,1504.36,1505.16,49.98,805.21,46.50
2023/1/16 14:45,2023/1/16 15:00,537.49,417.78,1388.78,0.46,0.08,806.55,700.16,7.71,66.94,0.00,33.84,49.50,3.14,36.69,47.48,927.37,0.00,-0.03,1506.58,1505.54,49.99,805.38,46.51
2023/1/16 15:00,2023/1/16 15:15,537.49,417.07,1509.87,0.47,0.06,805.08,699.99,7.76,66.98,0.00,33.84,49.51,3.15,36.72,47.48,927.68,0.00,-0.10,1505.05,1505.32,50.04,805.33,46.50
2023/1/16 15:15,2023/1/16 15:30,537.49,416.69,1596.96,0.47,0.08,805.48,699.85,7.79,66.92,0.00,33.85,49.52,3.14,36.69,47.48,928.04,0.00,0.03,1505.32,1505.08,49.98,805.22,46.50
2023/1/16 15:30,2023/1/16 15:45,537.49,417.21,1368.69,0.47,0.06,805.66,699.64,7.80,66.93,0.00,33.84,49.53,3.16,36.72,47.48,928.77,0.00,-0.05,1505.32,1504.92,49.93,805.28,46.49
2023/1/16 15:45,2023/1/16 16:00,537.49,416.54,1491.27,0.48,0.09,805.32,700.17,7.80,67.00,0.00,33.83,49.51,3.16,36.72,47.50,928.18,0.00,-0.20,1505.54,1505.88,49.94,805.70,46.50
2023/1/16 16:00,2023/1/16 16:15,537.49,416.89,1565.65,108.14,8.99,802.22,699.69,7.34,67.00,4.96,33.84,49.54,3.16,36.73,47.49,929.14,1.04,-0.27,1501.88,1504.96,49.70,805.27,46.49
2023/1/16 16:15,2023/1/16 16:30,537.49,417.93,1667.33,23.35,25.95,798.35,700.38,2.58,67.00,1.13,33.84,49.66,3.14,36.74,47.49,932.80,0.00,-0.32,1498.69,1505.59,49.43,805.22,46.52
2023/1/16 16:30,2023/1/16 16:45,537.49,418.06,1725.50,0.44,55.49,800.38,700.01,3.64,67.00,0.00,33.85,49.59,3.15,36.72,47.49,931.06,0.00,-0.08,1500.39,1505.58,49.22,805.57,46.49
2023/1/16 16:45,2023/1/16 17:00,537.49,415.41,1571.87,0.47,60.31,811.47,700.55,6.41,67.00,0.00,33.84,49.55,3.19,36.73,47.50,928.44,0.00,0.17,1512.04,1506.13,49.18,805.58,46.51
2023/1/16 17:00,2023/1/16 17:15,537.49,414.35,1444.64,0.44,0.08,810.60,699.54,7.43,67.00,0.00,33.85,49.48,3.20,36.72,47.50,926.83,0.00,0.01,1510.15,1504.81,50.00,805.27,46.49
2023/1/16 17:15,2023/1/16 17:30,537.49,414.72,1548.46,0.46,0.06,807.86,699.76,7.48,67.00,0.00,33.84,49.51,3.19,36.72,47.49,928.31,0.00,0.01,1507.62,1504.90,50.07,805.13,46.50
2023/1/16 17:30,2023/1/16 17:45,537.49,418.10,1507.95,0.47,0.09,799.36,699.91,7.53,66.85,0.00,33.84,49.60,3.16,36.74,47.50,932.27,0.94,0.05,1499.26,1505.45,50.01,805.54,46.49
2023/1/16 17:45,2023/1/16 18:00,537.49,420.58,1551.51,126.38,33.95,794.43,699.96,3.61,66.98,6.05,33.84,49.67,3.15,36.73,47.49,934.90,0.11,-0.32,1494.41,1505.37,49.49,805.41,46.50
2023/1/16 18:00,2023/1/16 18:15,537.49,418.06,1774.08,0.47,30.82,801.48,699.54,3.03,67.00,0.00,33.84,49.62,3.17,36.74,47.50,932.59,0.00,-0.13,1501.02,1505.05,49.40,805.51,46.48
2023/1/16 18:15,2023/1/16 18:30,537.49,416.60,1656.28,0.47,74.92,806.28,700.54,5.47,67.00,0.00,33.83,49.63,3.19,36.75,47.50,931.73,0.00,0.18,1506.81,1505.77,48.61,805.22,46.52
2023/1/16 18:30,2023/1/16 18:45,537.49,413.34,1396.54,0.46,10.69,816.87,700.25,7.38,67.00,0.00,33.83,49.52,3.23,36.71,47.50,927.46,0.00,0.14,1517.16,1505.59,49.38,805.34,46.51
2023/1/16 18:45,2023/1/16 19:00,537.49,415.07,1533.67,0.47,0.08,810.95,699.86,7.46,67.00,0.00,33.84,49.56,3.21,36.74,47.50,929.96,0.00,0.03,1510.79,1505.42,49.62,805.57,46.49
2023/1/16 19:00,2023/1/16 19:15,537.49,416.31,1575.50,0.46,0.06,804.80,699.67,7.50,67.00,0.00,33.84,49.59,3.20,36.74,47.50,931.89,0.00,0.19,1504.48,1504.98,49.92,805.31,46.49
2023/1/16 19:15,2023/1/16 19:30,537.49,418.35,1376.99,0.47,0.08,800.24,699.91,7.55,67.00,0.00,33.84,49.64,3.20,36.74,47.50,933.95,0.99,-0.02,1500.22,1505.35,49.75,805.44,46.49
2023/1/16 19:30,2023/1/16 19:45,537.49,420.13,1668.05,124.07,36.82,795.72,699.67,3.14,67.00,6.28,33.84,49.71,3.19,36.76,47.50,936.11,0.04,-0.26,1495.38,1505.11,48.92,805.44,46.49
2023/1/16 19:45,2023/1/16 20:00,537.49,416.55,1866.51,0.44,36.15,805.93,699.97,3.14,67.00,0.00,33.84,49.62,3.22,36.75,47.51,932.59,0.00,0.06,1506.25,1505.42,49.17,805.45,46.50
2023/1/16 20:00,2023/1/16 20:15,537.49,415.76,1482.82,0.47,75.09,805.15,699.70,5.72,67.00,0.00,33.83,49.65,3.24,36.76,47.50,933.19,0.00,0.20,1504.82,1504.88,48.80,805.16,46.50
2023/1/16 20:15,2023/1/16 20:30,537.49,413.78,1503.56,0.46,4.37,813.92,700.28,7.42,67.00,0.00,33.84,49.61,3.28,36.77,47.50,931.79,0.00,0.07,1514.19,1505.41,49.67,805.13,46.52
2023/1/16 20:30,2023/1/16 20:45,537.49,414.05,1607.11,0.47,0.08,808.87,699.72,7.53,67.00,0.00,33.83,49.59,3.27,36.77,47.51,932.00,0.00,0.19,1508.57,1505.00,49.89,805.28,46.49
2023/1/16 20:45,2023/1/16 21:00,537.49,416.13,1413.24,0.44,0.07,804.46,700.00,7.62,67.00,0.00,33.84,49.66,3.26,36.77,47.51,935.65,0.00,0.21,1504.47,1505.19,50.07,805.19,46.51
2023/1/16 21:00,2023/1/16 21:15,537.49,417.97,1459.09,0.46,0.08,795.92,699.60,7.71,66.99,0.00,33.83,49.79,3.25,36.82,47.52,940.76,0.00,0.02,1495.56,1504.88,49.93,805.28,46.49
2023/1/16 21:15,2023/1/16 21:30,537.49,416.95,1565.00,0.47,0.05,795.13,699.91,7.79,67.00,0.00,33.84,49.82,3.27,36.84,47.53,942.15,0.00,0.05,1495.87,1505.35,49.95,805.44,46.49
2023/1/16 21:30,2023/1/16 21:45,537.49,412.84,1478.09,0.47,0.03,808.46,699.94,7.80,67.00,0.00,33.83,49.76,3.29,36.84,47.54,939.28,0.88,0.07,1508.42,1505.26,49.77,805.32,46.50
2023/1/16 21:45,2023/1/16 22:00,537.49,413.61,1591.45,141.87,33.06,802.71,699.91,3.66,67.00,6.97,33.83,49.78,3.28,36.83,47.54,940.05,0.11,-0.31,1502.54,1505.18,48.89,805.28,46.50
2023/1/16 22:00,2023/1/16 22:15,537.49,412.81,1801.51,0.46,29.63,805.92,699.46,2.97,67.00,0.00,33.84,49.78,3.30,36.83,47.53,939.91,0.00,-0.07,1505.41,1504.83,49.17,805.37,46.48
2023/1/16 22:15,2023/1/16 22:30,537.49,413.16,1638.66,0.47,74.58,803.36,700.09,5.45,67.00,0.00,33.84,49.78,3.29,36.83,47.54,939.59,0.00,0.28,1503.47,1505.57,48.92,805.48,46.50
2023/1/16 22:30,2023/1/16 22:45,537.49,411.48,1416.11,0.46,13.04,808.79,700.06,7.35,67.00,0.00,33.84,49.69,3.32,36.81,47.53,936.02,0.00,0.18,1508.79,1505.44,49.72,805.36,46.50
2023/1/16 22:45,2023/1/16 23:00,537.49,411.03,1527.36,0.46,0.07,810.97,699.94,7.42,67.00,0.00,33.84,49.67,3.33,36.81,47.53,935.26,0.00,0.11,1510.91,1505.19,49.83,805.25,46.50
2023/1/16 23:00,2023/1/16 23:15,537.49,411.66,1588.35,0.47,0.09,806.21,699.88,7.44,66.99,0.00,33.83,49.67,3.32,36.81,47.53,936.03,0.00,0.26,1506.07,1505.14,50.05,805.26,46.50
2023/1/16 23:15,2023/1/16 23:30,537.49,412.67,1374.58,0.47,0.05,800.56,699.85,7.46,66.93,0.00,33.84,49.72,3.31,36.83,47.53,938.30,0.00,0.16,1500.39,1505.22,49.99,805.37,46.49
2023/1/16 23:30,2023/1/16 23:45,537.49,411.84,1501.75,0.47,0.08,801.17,700.14,7.48,66.99,0.00,33.82,49.74,3.32,36.82,47.54,938.48,0.00,0.05,1501.32,1505.69,49.99,805.55,46.50
2023/1/16 23:45,2023/1/17 0:00,537.49,411.47,1581.87,0.46,0.09,801.46,697.18,7.49,66.90,0.00,33.82,49.60,3.31,36.81,47.52,935.06,0.00,0.17,1498.71,1496.62,50.00,799.44,46.59
2023/1/17 0:00,2023/1/17 0:15,537.49,413.84,1375.96,0.46,0.07,799.76,691.82,7.49,66.80,0.00,33.83,49.48,3.28,36.76,47.49,932.35,0.00,0.16,1491.65,1490.53,49.92,798.70,46.41
2023/1/17 0:15,2023/1/17 0:30,537.49,412.66,1484.91,0.47,0.07,798.36,699.96,7.50,66.96,0.00,33.84,49.79,3.30,36.85,47.54,941.17,0.00,0.00,1498.30,1505.37,50.04,805.41,46.50
2023/1/17 0:30,2023/1/17 0:45,537.49,412.74,1596.99,0.47,0.06,798.99,699.92,7.50,66.92,0.00,33.82,49.80,3.31,36.85,47.54,941.78,0.00,0.10,1498.90,1505.27,50.00,805.35,46.50
2023/1/17 0:45,2023/1/17 1:00,537.49,410.15,1395.34,0.47,0.07,804.32,699.63,7.50,66.97,0.00,33.82,49.77,3.32,36.88,47.55,940.63,0.00,0.06,1503.95,1504.94,49.97,805.32,46.49
2023/1/17 1:00,2023/1/17 1:15,537.49,410.20,1488.20,26.98,1.24,805.15,699.77,7.44,67.00,1.25,33.84,49.79,3.32,36.87,47.55,941.51,1.05,-0.20,1504.91,1505.17,49.80,805.39,46.49
2023/1/17 1:15,2023/1/17 1:30,537.49,410.05,1775.74,98.21,34.33,806.26,700.13,2.73,67.00,4.92,33.83,49.83,3.34,36.88,47.56,942.15,0.01,-0.25,1506.35,1505.66,49.11,805.53,46.50
2023/1/17 1:30,2023/1/17 1:45,537.49,408.91,1616.66,0.47,44.67,805.50,699.68,3.27,67.00,0.00,33.83,49.82,3.35,36.87,47.55,941.86,0.00,0.00,1505.15,1504.91,49.18,805.23,46.49
2023/1/17 1:45,2023/1/17 2:00,537.49,409.08,1603.71,0.47,73.77,805.10,699.92,6.03,67.00,0.00,33.84,49.86,3.35,36.90,47.55,942.81,0.00,0.06,1505.04,1505.12,48.74,805.19,46.50
2023/1/17 2:00,2023/1/17 2:15,537.49,406.28,1538.60,0.47,0.08,815.41,700.12,7.43,67.00,0.00,33.83,49.74,3.39,36.87,47.55,939.20,0.00,0.27,1515.56,1505.36,50.01,805.25,46.51
2023/1/17 2:15,2023/1/17 2:30,537.49,406.86,1409.02,0.47,0.09,810.96,699.79,7.52,67.00,0.00,33.83,49.79,3.38,36.89,47.56,941.40,0.00,0.08,1510.69,1505.12,49.90,805.32,46.49
2023/1/17 2:30,2023/1/17 2:45,537.49,408.34,1521.55,0.47,0.06,804.45,699.68,7.60,67.00,0.00,33.84,49.82,3.37,36.90,47.56,942.94,0.52,-0.01,1504.14,1504.85,49.89,805.17,46.49
2023/1/17 2:45,2023/1/17 3:00,537.49,410.05,1599.38,118.18,32.66,797.90,699.92,4.49,67.00,5.70,33.83,49.89,3.33,36.92,47.56,945.32,0.58,-0.06,1497.84,1505.43,49.37,805.51,46.49
2023/1/17 3:00,2023/1/17 3:15,537.49,409.68,1802.02,0.46,15.15,798.13,699.82,2.81,67.00,0.00,33.84,49.88,3.32,36.91,47.56,945.26,0.00,-0.10,1497.92,1505.11,49.65,805.30,46.50
2023/1/17 3:15,2023/1/17 3:30,537.49,409.15,1684.56,0.47,73.56,802.80,700.19,4.88,67.00,0.00,33.83,49.89,3.34,36.90,47.57,944.61,0.00,0.30,1502.97,1505.47,49.10,805.26,46.51
2023/1/17 3:30,2023/1/17 3:45,537.49,407.02,1419.90,0.47,29.11,808.57,700.23,7.21,67.00,0.00,33.84,49.82,3.38,36.91,47.57,942.06,0.00,0.22,1508.80,1505.70,49.59,805.47,46.50
2023/1/17 3:45,2023/1/17 4:00,537.49,405.63,1505.73,0.47,4.23,812.35,699.90,7.54,67.00,0.00,33.83,49.80,3.40,36.91,47.57,941.50,0.00,0.13,1512.26,1505.06,49.81,805.17,46.50
2023/1/17 4:00,2023/1/17 4:15,537.49,405.21,1589.72,0.47,4.19,813.02,700.10,7.68,67.00,0.00,33.83,49.79,3.41,36.89,47.57,941.36,0.00,0.25,1513.12,1505.56,49.97,805.46,46.50
2023/1/17 4:15,2023/1/17 4:30,537.49,405.60,1388.70,0.46,4.08,809.08,699.73,7.79,67.00,0.00,33.83,49.81,3.40,36.92,47.56,942.28,0.00,0.20,1508.82,1504.89,49.99,805.16,46.50
2023/1/17 4:30,2023/1/17 4:45,537.49,407.47,1487.43,0.47,3.99,801.61,699.95,7.80,67.00,0.00,33.84,49.86,3.39,36.93,47.57,944.83,0.00,0.05,1501.52,1505.38,49.97,805.44,46.50
2023/1/17 4:45,2023/1/17 5:00,537.49,407.26,1575.38,0.46,3.95,801.55,699.99,7.80,67.00,0.00,33.84,49.88,3.39,36.93,47.56,945.44,0.00,0.12,1501.49,1505.25,50.05,805.25,46.50
2023/1/17 5:00,2023/1/17 5:15,537.49,406.90,1443.11,0.46,3.86,804.92,700.30,7.80,66.97,0.00,33.83,49.87,3.40,36.93,47.56,945.08,0.00,0.20,1505.20,1505.38,50.03,805.08,46.52
2023/1/17 5:15,2023/1/17 5:30,537.49,406.98,1458.27,0.47,3.82,802.93,699.86,7.80,67.00,0.00,33.83,49.88,3.41,36.94,47.57,945.56,0.00,-0.01,1502.80,1505.28,49.83,805.41,46.49
2023/1/17 5:30,2023/1/17 5:45,537.49,406.65,1553.70,0.47,2.96,800.01,699.97,7.80,67.00,0.00,33.83,49.88,3.40,36.94,47.57,945.67,0.00,0.02,1499.99,1505.52,49.92,805.55,46.49
2023/1/17 5:45,2023/1/17 6:00,537.49,405.23,1473.96,0.47,0.06,805.69,699.90,7.80,67.00,0.00,33.83,49.86,3.41,36.93,47.57,944.56,0.00,0.13,1505.54,1505.33,49.97,805.42,46.50
2023/1/17 6:00,2023/1/17 6:15,537.49,405.20,1439.78,0.47,0.07,804.15,699.76,7.80,67.00,0.00,33.83,49.87,3.41,36.93,47.57,945.06,0.00,-0.08,1503.91,1505.07,49.77,805.32,46.49
2023/1/17 6:15,2023/1/17 6:30,537.49,405.67,1531.45,0.47,0.08,805.93,700.10,7.80,67.00,0.00,33.82,49.88,3.42,36.94,47.57,945.11,0.00,-0.10,1506.04,1505.38,49.62,805.27,46.51
2023/1/17 6:30,2023/1/17 6:45,537.49,405.13,1535.87,0.47,0.10,806.21,699.89,7.80,67.00,0.00,33.84,49.86,3.40,36.93,47.57,944.65,0.00,0.05,1506.14,1505.01,49.79,805.13,46.50
2023/1/17 6:45,2023/1/17 7:00,537.49,404.43,1409.86,0.47,0.09,805.45,700.00,7.80,67.00,0.00,33.83,49.87,3.41,36.93,47.58,944.49,0.00,-0.14,1505.47,1505.57,49.55,805.57,46.49
2023/1/17 7:00,2023/1/17 7:15,537.49,403.35,1533.73,0.47,0.06,808.59,700.28,7.80,67.00,0.00,33.83,49.82,3.42,36.93,47.58,942.53,0.00,-0.18,1508.88,1505.89,49.49,805.60,46.50
2023/1/17 7:15,2023/1/17 7:30,537.49,403.41,1578.66,0.47,0.08,810.06,699.87,7.80,67.00,0.00,33.83,49.82,3.41,36.92,47.58,942.51,0.00,-0.04,1509.93,1505.33,49.63,805.46,46.49
2023/1/17 7:30,2023/1/17 7:45,537.49,403.73,1390.00,0.46,0.07,806.34,699.88,7.80,67.00,0.00,33.83,49.84,3.40,36.92,47.57,943.25,0.00,-0.17,1506.20,1505.18,49.58,805.30,46.50
2023/1/17 7:45,2023/1/17 8:00,537.49,405.67,1517.05,45.43,0.66,803.83,700.00,7.73,67.00,2.06,33.83,49.89,3.39,36.94,47.57,945.33,1.04,-0.37,1503.83,1505.31,49.40,805.31,46.50
2023/1/17 8:00,2023/1/17 8:15,537.49,406.73,1785.87,86.58,30.19,797.63,700.24,2.71,67.00,4.06,33.84,49.98,3.38,36.95,47.58,948.14,0.01,-0.37,1497.88,1505.75,48.96,805.51,46.50
2023/1/17 8:15,2023/1/17 8:30,537.49,406.56,1636.90,0.46,46.36,797.27,699.79,3.25,67.00,0.00,33.84,49.91,3.36,36.94,47.57,946.10,0.00,-0.18,1497.04,1505.23,49.01,805.44,46.49
2023/1/17 8:30,2023/1/17 8:45,537.49,404.11,1669.27,0.47,71.16,806.92,700.04,6.00,67.00,0.00,33.83,49.86,3.40,36.92,47.57,943.10,0.00,0.00,1506.94,1505.32,48.62,805.28,46.50
2023/1/17 8:45,2023/1/17 9:00,537.49,401.52,1422.15,0.47,0.08,815.06,700.21,7.38,67.00,0.00,33.83,49.75,3.43,36.91,47.58,939.21,0.00,0.10,1515.26,1505.74,49.75,805.54,46.50
2023/1/17 9:00,2023/1/17 9:15,537.49,403.59,1485.25,0.46,0.05,807.77,699.72,7.37,67.00,0.00,33.85,49.81,3.39,36.91,47.56,942.07,0.00,-0.08,1507.54,1504.78,49.75,805.06,46.50
2023/1/17 9:15,2023/1/17 9:30,537.49,405.36,1575.00,0.43,0.07,803.28,699.81,7.36,67.00,0.00,33.84,49.85,3.40,36.90,47.57,944.14,0.00,-0.02,1503.08,1505.31,49.84,805.50,46.49
2023/1/17 9:30,2023/1/17 9:45,537.49,406.16,1437.80,0.46,0.10,803.29,699.91,7.36,67.00,0.00,33.84,49.87,3.39,36.90,47.57,944.88,0.00,0.07,1503.15,1505.27,50.02,805.37,46.50
2023/1/17 9:45,2023/1/17 10:00,537.49,406.30,1455.83,0.47,0.06,799.48,699.69,7.36,67.00,0.00,33.83,49.86,3.37,36.92,47.56,944.54,0.00,-0.14,1499.20,1505.03,49.84,805.34,46.49
2023/1/17 10:00,2023/1/17 10:15,537.49,405.20,1596.48,0.44,0.07,804.54,700.39,7.35,67.00,0.00,33.83,49.84,3.39,36.90,47.56,943.25,0.00,-0.08,1505.36,1505.89,49.73,805.50,46.51
2023/1/17 10:15,2023/1/17 10:30,537.49,404.52,1418.00,0.47,0.07,806.81,699.90,7.36,67.00,0.00,33.83,49.81,3.39,36.90,47.56,941.96,0.94,-0.13,1506.74,1505.29,49.63,805.39,46.50
2023/1/17 10:30,2023/1/17 10:45,537.49,406.54,1629.46,150.72,35.31,799.04,699.72,3.49,67.00,7.02,33.83,49.87,3.36,36.90,47.56,943.66,0.10,-0.47,1498.71,1505.09,48.81,805.37,46.49
2023/1/17 10:45,2023/1/17 11:00,537.49,404.16,1865.56,0.46,30.69,808.41,699.97,3.05,67.00,0.00,33.82,49.82,3.39,36.90,47.56,941.66,0.00,-0.12,1508.37,1505.16,49.07,805.20,46.50
2023/1/17 11:00,2023/1/17 11:15,537.49,404.97,1503.58,0.47,73.73,803.07,699.97,5.45,67.00,0.00,33.83,49.83,3.37,36.90,47.56,941.84,0.00,0.15,1503.04,1505.49,48.78,805.53,46.49
2023/1/17 11:15,2023/1/17 11:30,537.49,403.07,1487.78,0.47,11.51,812.67,700.34,7.39,67.00,0.00,33.83,49.77,3.39,36.88,47.57,939.18,0.00,-0.01,1513.00,1505.70,49.49,805.36,46.51
2023/1/17 11:30,2023/1/17 11:45,537.49,403.62,1564.99,0.47,0.07,810.01,700.04,7.51,67.00,0.00,33.84,49.74,3.40,36.89,47.56,938.87,0.00,0.02,1510.03,1505.33,49.75,805.29,46.50
2023/1/17 11:45,2023/1/17 12:00,537.49,405.54,1510.77,0.47,0.06,804.43,699.70,7.60,67.00,0.00,33.84,49.80,3.37,36.90,47.55,941.68,0.00,0.17,1504.11,1504.96,50.02,805.26,46.49
2023/1/17 12:00,2023/1/17 12:15,537.49,407.58,1420.09,0.46,0.07,800.27,699.91,7.69,67.00,0.00,33.84,49.85,3.37,36.87,47.56,943.71,0.00,-0.03,1500.18,1505.46,49.90,805.54,46.49
2023/1/17 12:15,2023/1/17 12:30,537.49,406.71,1522.03,0.49,0.08,801.77,700.00,7.78,67.00,0.00,33.84,49.85,3.38,36.90,47.57,943.59,0.00,-0.08,1501.79,1505.80,49.80,805.79,46.49
2023/1/17 12:30,2023/1/17 12:45,537.49,403.82,1609.94,0.46,0.08,806.77,700.35,7.80,67.00,0.00,33.84,49.80,3.40,36.89,47.56,941.46,0.00,0.05,1507.15,1505.56,49.80,805.23,46.52
2023/1/17 12:45,2023/1/17 13:00,537.49,403.00,1378.97,0.47,0.06,805.17,699.72,7.80,67.00,0.00,33.84,49.82,3.38,36.91,47.56,941.90,0.00,-0.05,1504.85,1505.06,49.78,805.34,46.49
2023/1/17 13:00,2023/1/17 13:15,537.49,402.94,1500.51,0.46,0.05,804.16,699.98,7.80,67.00,0.00,33.83,49.80,3.39,36.91,47.56,941.64,0.00,-0.19,1504.07,1505.27,49.64,805.29,46.50
2023/1/17 13:15,2023/1/17 13:30,537.49,402.74,1588.84,0.47,0.08,805.28,700.05,7.80,67.00,0.00,33.83,49.80,3.40,36.91,47.57,941.41,0.00,-0.11,1505.30,1505.55,49.63,805.48,46.50
2023/1/17 13:30,2023/1/17 13:45,537.49,402.19,1430.65,0.46,0.08,804.11,699.93,7.80,67.00,0.00,33.84,49.80,3.38,36.92,47.56,941.36,0.99,-0.14,1504.01,1505.09,49.75,805.16,46.50
2023/1/17 13:45,2023/1/17 14:00,537.49,404.33,1612.71,130.90,33.32,800.13,700.17,3.67,67.00,6.14,33.84,49.84,3.38,36.91,47.56,942.73,0.13,-0.53,1500.27,1505.37,48.94,805.21,46.51
2023/1/17 14:00,2023/1/17 14:15,537.49,402.60,1855.52,0.47,30.83,804.82,699.90,2.99,67.00,0.00,33.84,49.80,3.39,36.90,47.57,940.88,0.00,-0.17,1504.72,1505.44,49.05,805.52,46.49
2023/1/17 14:15,2023/1/17 14:30,537.49,403.10,1526.86,0.47,75.28,804.11,699.94,5.40,67.00,0.00,33.85,49.86,3.36,36.90,47.56,942.51,0.00,0.09,1504.07,1505.37,48.36,805.42,46.50
2023/1/17 14:30,2023/1/17 14:45,537.49,400.11,1479.98,0.47,11.21,813.35,700.37,7.37,67.00,0.00,33.83,49.75,3.41,36.91,47.57,938.22,0.00,-0.08,1513.73,1505.71,49.09,805.33,46.51
2023/1/17 14:45,2023/1/17 15:00,537.49,401.27,1547.01,0.47,0.07,808.11,699.53,7.46,67.00,0.00,33.84,49.77,3.39,36.90,47.56,939.36,0.00,-0.06,1507.63,1504.95,49.35,805.43,46.48
2023/1/17 15:00,2023/1/17 15:15,537.49,403.49,1542.18,64.45,4.10,805.20,700.05,7.36,67.00,2.91,33.84,49.82,3.38,36.91,47.56,941.99,0.96,-0.03,1505.24,1505.42,49.37,805.37,46.50
2023/1/17 15:15,2023/1/17 15:30,537.49,405.89,1616.57,64.58,31.53,801.32,699.56,2.65,67.00,3.24,33.84,49.87,3.36,36.90,47.55,943.95,0.00,-0.31,1500.86,1504.75,48.89,805.20,46.49
2023/1/17 15:30,2023/1/17 15:45,537.49,405.47,1779.16,0.46,51.21,799.03,699.61,3.52,67.00,0.00,33.84,49.88,3.36,36.91,47.56,944.36,0.00,-0.01,1498.64,1504.91,48.99,805.30,46.49
2023/1/17 15:45,2023/1/17 16:00,537.49,403.90,1529.57,0.44,65.01,804.22,700.14,6.32,67.00,0.00,33.85,49.88,3.38,36.94,47.57,943.69,0.00,0.25,1504.31,1505.59,48.94,805.44,46.50
2023/1/17 16:00,2023/1/17 16:15,537.49,401.49,1450.66,0.47,7.85,808.94,700.11,7.58,67.00,0.00,33.83,49.81,3.40,36.92,47.57,941.36,0.00,0.07,1509.03,1505.62,49.69,805.51,46.50
2023/1/17 16:15,2023/1/17 16:30,537.49,400.84,1607.79,0.47,6.62,812.86,700.22,7.79,67.00,0.00,33.85,49.80,3.42,36.92,47.58,941.17,0.00,0.14,1513.09,1505.74,49.66,805.52,46.50
2023/1/17 16:30,2023/1/17 16:45,537.49,401.05,1415.38,0.47,2.65,808.82,699.34,7.81,67.00,0.00,33.84,49.81,3.41,36.92,47.57,941.66,0.00,0.18,1508.12,1504.74,49.79,805.39,46.48
2023/1/17 16:45,2023/1/17 17:00,537.49,403.13,1470.99,0.47,0.07,800.67,700.12,7.80,67.00,0.00,33.84,49.98,3.39,36.98,47.59,947.43,0.00,0.00,1500.74,1505.44,49.83,805.33,46.51
2023/1/17 17:00,2023/1/17 17:15,537.49,404.45,1581.28,127.72,24.05,796.91,699.68,6.22,67.00,6.43,33.84,49.90,3.37,36.94,47.57,945.93,1.03,-0.14,1496.60,1505.20,49.32,805.52,46.48
2023/1/17 17:15,2023/1/17 17:30,537.49,402.45,1751.04,0.46,15.59,805.14,700.54,2.76,67.00,0.00,33.84,49.89,3.40,36.95,47.58,944.46,0.00,-0.14,1505.67,1505.91,49.34,805.36,46.52
2023/1/17 17:30,2023/1/17 17:45,537.49,402.46,1698.68,0.47,72.71,802.61,699.88,4.27,67.00,0.00,33.84,49.88,3.40,36.94,47.58,944.09,0.00,0.17,1502.56,1505.27,48.84,805.39,46.50
2023/1/17 17:45,2023/1/17 18:00,537.49,400.69,1501.64,0.47,38.85,809.72,700.32,6.96,67.00,0.00,33.85,49.83,3.42,36.92,47.58,942.53,0.00,0.32,1510.04,1505.95,49.39,805.62,46.50
2023/1/17 18:00,2023/1/17 18:15,537.49,399.62,1454.82,0.47,0.07,811.62,699.87,7.41,67.00,0.00,33.83,49.80,3.42,36.93,47.58,941.20,0.00,0.14,1511.50,1505.40,49.81,805.54,46.49
2023/1/17 18:15,2023/1/17 18:30,537.49,400.17,1540.14,0.46,0.09,809.06,699.67,7.43,67.00,0.00,33.84,49.81,3.42,36.94,47.59,941.79,0.00,0.13,1508.76,1505.28,49.81,805.61,46.48
2023/1/17 18:30,2023/1/17 18:45,537.49,401.53,1555.73,0.47,0.07,807.42,700.00,7.45,66.99,0.00,33.84,49.84,3.41,36.95,47.58,943.38,0.00,0.29,1507.41,1505.38,50.02,805.37,46.50
2023/1/17 18:45,2023/1/17 19:00,537.49,401.74,1381.23,0.47,0.09,801.59,699.49,7.48,67.00,0.00,33.83,49.85,3.40,36.97,47.58,944.08,0.00,0.12,1501.04,1504.94,49.90,805.45,46.48
2023/1/17 19:00,2023/1/17 19:15,537.49,401.88,1545.88,0.46,0.07,802.19,700.43,7.50,67.00,0.00,33.82,49.88,3.41,36.96,47.58,945.00,0.00,0.05,1502.63,1505.78,49.86,805.35,46.52
2023/1/17 19:15,2023/1/17 19:30,537.49,401.31,1548.83,0.47,0.06,806.68,700.04,7.52,67.00,0.00,33.84,49.84,3.41,36.95,47.58,943.57,0.00,0.21,1506.71,1505.38,49.98,805.35,46.50
2023/1/17 19:30,2023/1/17 19:45,537.49,401.79,1393.84,0.47,0.08,805.77,699.57,7.54,67.00,0.00,33.83,49.87,3.42,36.95,47.58,944.80,0.05,0.03,1505.36,1505.15,49.78,805.57,46.48
2023/1/17 19:45,2023/1/17 20:00,537.49,403.41,1542.45,125.99,34.46,795.48,699.59,5.33,67.00,6.62,33.84,49.92,3.40,36.95,47.57,946.58,1.09,-0.26,1495.08,1504.97,49.08,805.36,46.49
2023/1/17 20:00,2023/1/17 20:15,537.49,401.89,1857.72,0.47,6.15,802.20,700.28,2.75,67.00,0.00,33.82,49.89,3.43,36.96,47.59,945.05,0.00,-0.06,1502.49,1505.80,49.55,805.52,46.51
2023/1/17 20:15,2023/1/17 20:30,537.49,400.36,1620.55,0.46,72.88,808.87,699.98,4.46,67.00,0.00,33.84,49.86,3.43,36.93,47.58,943.05,0.00,0.29,1508.81,1505.27,48.77,805.29,46.50
2023/1/17 20:30,2023/1/17 20:45,537.49,399.30,1431.49,0.47,37.05,811.56,700.29,7.02,67.00,0.00,33.84,49.82,3.45,36.93,47.59,941.84,0.00,0.20,1511.83,1505.75,49.16,805.46,46.51
2023/1/17 20:45,2023/1/17 21:00,537.49,399.17,1520.37,62.93,3.53,810.14,699.85,7.36,67.00,2.83,33.84,49.80,3.44,36.94,47.58,941.29,1.08,0.03,1509.99,1505.22,49.53,805.37,46.50
2023/1/17 21:00,2023/1/17 21:15,537.49,402.06,1806.11,69.16,29.43,802.54,699.81,2.64,67.00,3.30,33.83,49.89,3.40,36.95,47.58,945.11,0.01,0.04,1502.36,1505.14,49.18,805.33,46.49
2023/1/17 21:15,2023/1/17 21:30,537.49,401.74,1760.54,0.44,49.96,800.06,699.92,3.38,67.00,0.00,33.83,49.88,3.41,36.95,47.58,945.17,0.00,0.30,1499.94,1505.37,49.30,805.45,46.49
2023/1/17 21:30,2023/1/17 21:45,537.49,401.58,1454.09,0.44,66.97,802.90,699.92,6.23,67.00,0.00,33.83,49.89,3.41,36.95,47.58,944.87,0.00,0.35,1502.76,1505.17,49.03,805.24,46.50
2023/1/17 21:45,2023/1/17 22:00,537.49,399.48,1508.17,0.47,0.45,808.14,700.24,7.44,67.00,0.00,33.83,49.83,3.45,36.95,47.59,942.88,0.00,0.26,1508.40,1505.56,49.94,805.32,46.51
2023/1/17 22:00,2023/1/17 22:15,537.49,399.04,1599.03,0.47,0.08,809.61,699.76,7.51,67.00,0.00,33.84,49.81,3.47,36.96,47.58,942.45,0.00,0.37,1509.40,1505.37,49.99,805.61,46.48
2023/1/17 22:15,2023/1/17 22:30,537.49,397.79,1407.36,0.46,0.07,811.01,699.93,7.58,66.99,0.00,33.82,49.83,3.48,36.96,47.59,943.03,0.00,0.35,1510.97,1505.09,49.97,805.16,46.50
2023/1/17 22:30,2023/1/17 22:45,537.49,398.12,1483.69,0.47,0.06,805.94,699.44,7.64,67.00,0.00,33.83,49.88,3.48,36.98,47.60,945.40,0.00,0.17,1505.41,1504.91,49.86,805.47,46.48
2023/1/17 22:45,2023/1/17 23:00,537.49,398.60,1580.40,0.47,0.10,799.89,700.20,7.70,67.00,0.00,33.83,49.93,3.45,37.02,47.60,947.89,0.00,0.27,1500.07,1505.47,50.06,805.27,46.51
2023/1/17 23:00,2023/1/17 23:15,537.49,397.86,1436.40,0.47,0.06,800.39,699.94,7.77,66.94,0.00,33.83,49.93,3.47,37.01,47.59,948.11,0.00,0.34,1500.30,1505.03,49.99,805.09,46.51
2023/1/17 23:15,2023/1/17 23:30,537.49,397.30,1469.48,0.47,0.07,800.39,700.17,7.80,67.00,0.00,33.84,49.96,3.47,37.02,47.61,948.40,0.00,0.13,1500.58,1505.51,49.85,805.34,46.51
2023/1/17 23:30,2023/1/17 23:45,537.49,394.83,1562.22,0.47,0.05,808.78,700.23,7.80,67.00,0.00,33.83,49.89,3.49,37.02,47.61,945.49,0.00,0.16,1509.04,1505.65,49.75,805.42,46.51
2023/1/17 23:45,2023/1/18 0:00,537.49,394.22,1495.69,0.47,0.08,810.82,699.80,7.80,67.00,0.00,33.83,49.88,3.50,37.02,47.61,945.39,0.00,0.29,1510.60,1505.18,49.89,805.38,46.49
2023/1/18 0:00,2023/1/18 0:15,537.49,394.78,1427.38,0.47,0.07,806.90,700.09,7.80,67.00,0.00,33.82,49.90,3.49,37.02,47.61,946.08,0.00,0.08,1506.98,1505.52,49.71,805.43,46.50
2023/1/18 0:15,2023/1/18 0:30,537.49,395.88,1537.40,0.46,0.07,803.86,700.07,7.80,67.00,0.00,33.83,49.93,3.47,37.04,47.62,947.64,0.00,0.07,1503.94,1505.65,49.75,805.58,46.50
2023/1/18 0:30,2023/1/18 0:45,537.49,395.37,1555.41,0.47,0.07,805.14,699.96,7.80,67.00,0.00,33.83,49.91,3.47,37.02,47.61,947.01,0.00,0.23,1505.09,1505.36,49.93,805.39,46.50
2023/1/18 0:45,2023/1/18 1:00,537.49,394.72,1388.05,0.46,0.09,803.79,699.92,7.80,67.00,0.00,33.83,49.95,3.47,37.04,47.62,948.36,0.00,0.06,1503.75,1505.48,49.77,805.56,46.49
2023/1/18 1:00,2023/1/18 1:15,537.49,394.68,1519.18,0.46,0.08,803.38,700.21,7.80,67.00,0.00,33.84,49.96,3.48,37.03,47.61,948.81,0.00,-0.02,1503.60,1505.41,49.67,805.20,46.51
2023/1/18 1:15,2023/1/18 1:30,537.49,393.91,1597.93,0.47,0.05,804.88,699.92,7.80,67.00,0.00,33.84,49.95,3.47,37.05,47.61,948.57,0.00,0.11,1504.83,1505.21,49.84,805.28,46.50
2023/1/18 1:30,2023/1/18 1:45,537.49,394.37,1387.34,0.47,0.08,803.68,700.08,7.80,67.00,0.00,33.84,49.93,3.48,37.06,47.61,947.94,0.00,0.08,1503.79,1505.49,49.82,805.41,46.50
2023/1/18 1:45,2023/1/18 2:00,537.49,394.56,1497.09,0.47,0.05,803.35,700.00,7.80,67.00,0.00,33.83,49.95,3.48,37.06,47.61,948.49,0.00,-0.09,1503.35,1505.43,49.60,805.43,46.50
2023/1/18 2:00,2023/1/18 2:15,537.49,394.48,1597.98,0.47,0.08,803.19,699.64,7.80,67.00,0.00,33.83,49.92,3.47,37.03,47.61,947.76,0.00,0.03,1502.83,1504.83,49.77,805.19,46.49
2023/1/18 2:15,2023/1/18 2:30,537.49,394.88,1420.39,131.21,15.22,800.27,699.66,6.85,67.00,6.15,33.83,49.96,3.46,37.04,47.62,948.89,1.05,-0.13,1499.96,1505.16,49.44,805.51,46.48
2023/1/18 2:30,2023/1/18 2:45,537.49,395.38,1741.62,0.46,17.49,805.75,700.61,2.58,67.00,0.00,33.84,49.97,3.47,37.06,47.61,948.73,0.00,-0.33,1506.35,1506.05,49.14,805.44,46.52
2023/1/18 2:45,2023/1/18 3:00,537.49,394.95,1702.13,0.44,60.15,804.05,699.79,3.72,67.00,0.00,33.83,49.92,3.47,37.04,47.60,946.55,0.00,0.04,1503.79,1505.01,48.95,805.22,46.50
2023/1/18 3:00,2023/1/18 3:15,537.49,394.28,1549.36,0.47,58.59,810.22,700.13,6.59,67.00,0.00,33.83,49.91,3.50,37.04,47.60,945.76,0.00,0.23,1510.33,1505.43,49.01,805.30,46.51
2023/1/18 3:15,2023/1/18 3:30,537.49,392.81,1435.72,0.47,5.23,811.74,699.92,7.50,67.00,0.00,33.83,49.84,3.52,37.04,47.60,943.69,0.00,0.09,1511.65,1505.31,49.77,805.39,46.50
2023/1/18 3:30,2023/1/18 3:45,537.49,395.00,1529.43,0.46,4.59,803.33,699.72,7.63,67.00,0.00,33.84,49.90,3.50,37.04,47.60,946.44,0.46,0.04,1503.05,1505.12,49.85,805.40,46.49
2023/1/18 3:45,2023/1/18 4:00,537.49,398.04,1611.18,131.96,36.10,796.71,699.70,4.51,67.00,6.13,33.83,50.00,3.47,37.06,47.60,950.56,0.57,-0.01,1496.41,1505.13,49.39,805.42,46.49
2023/1/18 4:00,2023/1/18 4:15,537.49,396.37,1738.67,0.47,22.85,798.51,700.16,2.96,67.00,0.00,33.83,50.00,3.48,37.09,47.61,949.93,0.00,-0.07,1498.39,1505.45,49.52,805.28,46.51
2023/1/18 4:15,2023/1/18 4:30,537.49,393.67,1705.14,0.46,74.81,808.56,700.11,5.21,67.00,0.00,33.82,49.94,3.51,37.06,47.61,947.00,0.00,0.34,1508.69,1505.43,48.85,805.32,46.51
2023/1/18 4:30,2023/1/18 4:45,537.49,391.61,1403.39,0.47,19.63,815.80,700.33,7.35,67.00,0.00,33.82,49.86,3.54,37.04,47.61,944.18,0.00,0.26,1516.18,1505.50,49.61,805.17,46.52
2023/1/18 4:45,2023/1/18 5:00,537.49,392.49,1521.03,0.47,0.07,810.75,699.55,7.53,67.00,0.00,33.82,49.88,3.53,37.06,47.62,945.46,0.00,0.19,1510.30,1505.09,49.94,805.54,46.48
2023/1/18 5:00,2023/1/18 5:15,537.49,394.28,1585.86,0.47,0.08,801.05,699.75,7.61,66.93,0.00,33.81,49.94,3.52,37.07,47.61,948.20,0.00,0.33,1500.79,1504.96,50.09,805.21,46.50
2023/1/18 5:15,2023/1/18 5:30,537.49,395.02,1382.76,0.46,0.08,799.34,700.03,7.69,66.91,0.00,33.82,49.96,3.51,37.10,47.61,949.46,0.00,0.28,1499.36,1505.39,50.04,805.36,46.50
2023/1/18 5:30,2023/1/18 5:45,537.49,394.30,1492.07,0.47,0.08,802.07,700.16,7.76,67.00,0.00,33.83,49.95,3.53,37.08,47.61,948.95,0.00,0.14,1502.22,1505.41,50.02,805.25,46.51
2023/1/18 5:45,2023/1/18 6:00,537.49,393.88,1573.06,0.47,0.08,803.24,699.97,7.80,66.96,0.00,33.83,49.94,3.54,37.07,47.60,948.45,0.00,0.22,1503.20,1505.11,49.99,805.14,46.51
2023/1/18 6:00,2023/1/18 6:15,537.49,393.38,1406.23,0.46,0.05,804.05,700.49,7.80,66.95,0.00,33.82,49.93,3.55,37.09,47.62,948.11,0.00,0.26,1504.56,1505.85,49.95,805.36,46.52
2023/1/18 6:15,2023/1/18 6:30,537.49,393.28,1460.63,0.46,0.07,803.28,699.81,7.80,67.00,0.00,33.83,49.93,3.54,37.09,47.62,947.99,0.00,0.05,1503.05,1505.27,49.85,805.48,46.49
2023/1/18 6:30,2023/1/18 6:45,537.49,393.30,1566.80,0.47,0.06,804.05,699.80,7.80,67.00,0.00,33.83,49.94,3.55,37.07,47.62,948.08,0.00,0.09,1503.85,1505.21,49.82,805.42,46.49
2023/1/18 6:45,2023/1/18 7:00,537.49,392.73,1490.24,0.47,0.08,806.05,700.11,7.80,67.00,0.00,33.82,49.92,3.55,37.09,47.62,947.42,0.00,0.22,1506.19,1505.40,49.88,805.29,46.51
2023/1/18 7:00,2023/1/18 7:15,537.49,392.99,1437.33,0.47,0.08,803.26,700.07,7.80,67.00,0.00,33.83,49.93,3.54,37.10,47.62,947.67,0.00,0.01,1503.30,1505.38,49.74,805.31,46.50
2023/1/18 7:15,2023/1/18 7:30,537.49,391.37,1564.87,0.47,0.08,810.41,700.07,7.80,67.00,0.00,33.82,49.88,3.58,37.09,47.62,945.40,0.00,0.01,1510.48,1505.53,49.61,805.45,46.50
2023/1/18 7:30,2023/1/18 7:45,537.49,391.40,1487.04,0.47,0.08,811.81,700.17,7.80,67.00,0.00,33.82,49.87,3.57,37.08,47.62,945.30,0.00,0.15,1511.94,1505.64,49.73,805.47,46.50
2023/1/18 7:45,2023/1/18 8:00,537.49,392.54,1440.81,0.46,0.07,807.17,699.74,7.80,67.00,0.00,33.81,49.91,3.56,37.10,47.62,946.81,0.00,-0.05,1506.90,1505.25,49.60,805.50,46.49
2023/1/18 8:00,2023/1/18 8:15,537.49,393.30,1538.11,0.47,0.05,804.16,700.13,7.80,67.00,0.00,33.83,49.90,3.55,37.08,47.62,946.98,0.00,-0.05,1504.27,1505.61,49.68,805.48,46.50
2023/1/18 8:15,2023/1/18 8:30,537.49,392.35,1540.76,0.47,0.08,803.68,699.89,7.80,67.00,0.00,33.84,49.89,3.55,37.08,47.63,946.34,0.00,0.09,1503.54,1505.60,49.80,805.71,46.49
2023/1/18 8:30,2023/1/18 8:45,537.49,392.75,1400.59,0.45,0.08,805.20,700.14,7.80,67.00,0.00,33.82,49.91,3.54,37.09,47.61,946.66,0.00,-0.10,1505.31,1505.56,49.60,805.42,46.50
2023/1/18 8:45,2023/1/18 9:00,537.49,393.33,1527.75,0.47,0.07,804.29,699.91,7.80,67.00,0.00,33.83,49.90,3.55,37.07,47.62,946.62,0.00,-0.14,1504.22,1505.31,49.57,805.40,46.50
2023/1/18 9:00,2023/1/18 9:15,537.49,394.17,1590.12,132.74,26.94,799.30,699.89,6.02,67.00,6.91,33.83,49.94,3.53,37.07,47.62,947.92,1.04,-0.27,1499.24,1505.14,49.15,805.25,46.50
2023/1/18 9:15,2023/1/18 9:30,537.49,395.15,1716.02,0.47,7.19,797.99,699.71,2.73,67.00,0.00,33.82,49.97,3.53,37.08,47.61,949.12,0.00,-0.39,1497.70,1505.19,49.35,805.48,46.49
2023/1/18 9:30,2023/1/18 9:45,537.49,392.84,1760.14,0.47,70.98,806.42,700.41,4.13,67.00,0.00,33.82,49.95,3.53,37.10,47.62,946.95,0.00,0.09,1506.85,1505.61,48.24,805.19,46.52
2023/1/18 9:45,2023/1/18 10:00,537.49,391.46,1444.77,0.46,46.51,811.31,700.26,6.87,67.00,0.00,33.83,49.86,3.55,37.05,47.61,943.55,0.92,-0.01,1511.58,1505.46,48.42,805.20,46.51
2023/1/18 10:00,2023/1/18 10:15,537.49,392.33,1646.76,146.66,40.35,806.63,699.75,3.65,67.00,7.08,33.82,49.89,3.53,37.07,47.61,944.76,0.11,-0.29,1506.43,1505.27,48.30,805.52,46.49
2023/1/18 10:15,2023/1/18 10:30,537.49,391.56,1863.49,0.49,35.01,806.69,699.98,3.13,67.00,0.00,33.84,49.88,3.55,37.07,47.62,944.80,0.00,0.04,1506.64,1505.54,48.85,805.55,46.49
2023/1/18 10:30,2023/1/18 10:45,537.49,391.38,1497.48,0.46,74.95,807.62,700.08,5.65,67.00,0.00,33.84,49.89,3.56,37.07,47.62,944.81,0.00,0.24,1507.72,1505.52,48.46,805.45,46.50
2023/1/18 10:45,2023/1/18 11:00,537.49,390.60,1498.64,0.47,6.81,809.97,700.14,7.43,67.00,0.00,33.84,49.86,3.56,37.08,47.62,943.88,0.00,0.13,1510.13,1505.38,49.49,805.24,46.51
2023/1/18 11:00,2023/1/18 11:15,537.49,392.30,1580.76,0.47,0.06,802.62,699.98,7.52,67.00,0.00,33.82,49.90,3.56,37.08,47.62,946.12,0.00,0.19,1502.62,1505.41,49.74,805.42,46.50
2023/1/18 11:15,2023/1/18 11:30,537.49,393.19,1447.07,127.43,19.26,798.36,699.70,6.47,67.00,6.15,33.83,49.93,3.53,37.09,47.61,947.34,1.07,0.08,1498.06,1505.02,49.38,805.32,46.49
2023/1/18 11:30,2023/1/18 11:45,537.49,393.78,1762.38,0.47,17.17,798.03,700.37,2.67,67.00,0.00,33.83,49.99,3.55,37.11,47.61,949.03,0.00,-0.14,1498.42,1505.51,49.15,805.14,46.52
2023/1/18 11:45,2023/1/18 12:00,537.49,391.92,1721.26,0.47,60.82,802.75,700.15,3.82,67.00,0.00,33.83,49.92,3.57,37.09,47.61,946.13,0.00,0.20,1502.86,1505.42,48.74,805.27,46.51
2023/1/18 12:00,2023/1/18 12:15,537.49,390.21,1534.54,0.46,54.99,808.07,700.37,6.61,67.00,0.00,33.83,49.89,3.60,37.06,47.62,944.55,0.00,0.38,1508.45,1505.62,48.89,805.26,46.52
2023/1/18 12:15,2023/1/18 12:30,537.49,389.03,1460.89,0.47,0.08,811.99,699.99,7.42,67.00,0.00,33.84,49.80,3.59,37.07,47.62,941.83,0.00,0.23,1511.96,1505.51,49.68,805.51,46.50
2023/1/18 12:30,2023/1/18 12:45,537.49,390.09,1543.82,0.47,0.08,809.84,699.26,7.45,67.00,0.00,33.84,49.83,3.59,37.06,47.61,943.45,0.00,0.25,1509.05,1504.71,49.76,805.44,46.47
2023/1/18 12:45,2023/1/18 13:00,537.49,391.08,1530.94,0.47,0.06,804.95,700.13,7.47,67.00,0.00,33.85,49.89,3.58,37.07,47.62,945.49,0.00,0.38,1505.04,1505.68,49.93,805.55,46.50
2023/1/18 13:00,2023/1/18 13:15,537.49,392.83,1398.16,0.47,0.07,799.26,700.07,7.49,67.00,0.00,33.83,49.93,3.57,37.08,47.61,947.33,0.00,0.21,1499.36,1505.41,49.86,805.34,46.50
2023/1/18 13:15,2023/1/18 13:30,537.49,392.97,1551.71,0.46,0.07,800.00,700.11,7.51,67.00,0.00,33.84,49.94,3.58,37.08,47.61,947.77,0.00,0.18,1500.15,1505.43,49.85,805.32,46.51
2023/1/18 13:30,2023/1/18 13:45,537.49,391.96,1501.08,0.47,0.07,802.99,700.17,7.52,67.00,0.00,33.84,49.91,3.58,37.08,47.62,946.57,0.00,0.32,1503.13,1505.78,49.91,805.59,46.50
2023/1/18 13:45,2023/1/18 14:00,537.49,391.84,1426.16,0.47,0.08,802.47,699.90,7.54,67.00,0.00,33.84,49.91,3.58,37.09,47.61,946.15,0.00,0.11,1502.35,1505.32,49.65,805.42,46.49
