From date,To date,MPDA_kW_Weighted Avg,Train A Product Conductivity (AIT-400-001A)_Weighted Avg,PT Feed Flow (FIT-200-001A)_Weighted Avg,BW Pump P-200-002A  Discharge Flow (FIT-200-002A)_Weighted Avg,BW Tank T-200-003A Feed Flow (FIT-200-004A)_Weighted Avg,Train A  Brine Flow (FIT-400-001A)_Weighted Avg,Train A  Product Flow (FIT-400-002A)_Weighted Avg,BW Tank T-200-003A Level (LIT-200-002A)_Weighted Avg,RO Feed Pump P-200-001A  Actual Speed_Weighted Avg,BW Pump P-200-002A  Actual Speed_Weighted Avg,P-400-001A  Actual Speed_Weighted Avg,P-400-002A  Actual Speed_Weighted Avg,Micronic Filters Diff. Pressure (PDIT-200-001A)_Weighted Avg,Train A  Feed-Brine Diff. Pressure (PDIT-400-001A)_Weighted Avg,P-400-002A Diff. Pressure (PDIT-400-002A)_Weighted Avg,P-400-002A Discharge Pressure (PIT-400-003A)_Weighted Avg,Blower Discharge Pressure (PT-200-005A)_Weighted Avg,RO Feed Pump P-200-001A  Suction Pressure (PT-200-006A)_Weighted Avg,RO Feed Pump P-200-001A  Discharge Flow (Calc.)_Weighted Avg,Train A  Feed Flow (Calc.)_Weighted Avg,P-400-002A Suction Pressure (PT-400-002A)_Weighted Avg,P-400-002A  Flow (Calc.)_Weighted Avg,Train A Recovery PV_Weighted Avg
2023/1/18 14:00,2023/1/18 14:15,537.49,392.07,1552.96,126.06,29.29,801.72,700.03,5.71,67.00,6.53,33.82,49.93,3.58,37.07,47.61,946.77,1.05,-0.12,1501.76,1505.37,49.02,805.34,46.50
2023/1/18 14:15,2023/1/18 14:30,537.49,388.68,1864.04,0.47,8.17,813.38,700.39,2.75,67.00,0.00,33.83,49.87,3.61,37.08,47.63,943.79,0.00,0.02,1513.68,1506.00,49.34,805.60,46.51
2023/1/18 14:30,2023/1/18 14:45,537.49,390.22,1566.83,0.47,75.20,805.29,699.95,4.37,67.00,0.00,33.83,49.91,3.60,37.11,47.62,945.38,0.00,0.24,1505.22,1505.37,48.53,805.41,46.50
2023/1/18 14:45,2023/1/18 15:00,537.49,389.41,1613.40,0.47,38.54,809.61,700.19,7.00,67.00,0.00,33.84,49.88,3.60,37.10,47.62,944.07,0.00,0.39,1509.77,1505.62,49.24,805.43,46.51
2023/1/18 15:00,2023/1/18 15:15,537.49,391.03,1383.82,19.75,0.33,806.63,699.87,7.37,67.00,0.79,33.84,49.86,3.59,37.08,47.61,944.17,1.10,0.20,1506.53,1505.24,49.73,805.37,46.50
2023/1/18 15:15,2023/1/18 15:30,537.49,393.63,1714.04,99.00,34.34,800.00,699.67,2.81,67.00,4.48,33.83,49.93,3.55,37.09,47.60,947.04,0.02,-0.03,1499.71,1504.91,49.00,805.24,46.49
2023/1/18 15:30,2023/1/18 15:45,537.49,393.40,1808.48,0.47,45.35,800.18,699.92,3.38,67.00,0.00,33.84,49.95,3.55,37.09,47.61,947.75,0.00,0.29,1500.10,1505.15,49.18,805.24,46.50
2023/1/18 15:45,2023/1/18 16:00,537.49,392.86,1497.41,0.46,70.32,802.86,700.06,6.12,67.00,0.00,33.85,49.94,3.56,37.09,47.61,947.13,0.00,0.47,1502.92,1505.52,48.98,805.45,46.50
2023/1/18 16:00,2023/1/18 16:15,537.49,389.52,1480.36,0.46,4.87,811.69,700.37,7.47,67.00,0.00,33.84,49.85,3.60,37.08,47.63,943.86,0.00,0.33,1512.00,1506.04,49.72,805.67,46.50
2023/1/18 16:15,2023/1/18 16:30,537.49,388.92,1581.72,0.46,4.68,813.68,700.02,7.63,67.00,0.00,33.84,49.84,3.59,37.09,47.62,943.63,0.00,0.40,1513.69,1505.35,49.90,805.32,46.50
2023/1/18 16:30,2023/1/18 16:45,537.49,389.08,1440.29,0.47,4.66,810.30,699.54,7.78,67.00,0.00,33.83,49.85,3.60,37.10,47.62,944.26,0.00,0.48,1509.81,1504.92,50.02,805.38,46.48
2023/1/18 16:45,2023/1/18 17:00,537.49,390.73,1462.65,0.47,4.62,802.28,699.83,7.81,67.00,0.00,33.83,49.90,3.58,37.09,47.62,946.24,0.00,0.29,1502.12,1505.24,49.96,805.41,46.49
2023/1/18 17:00,2023/1/18 17:15,537.49,390.39,1551.97,0.47,4.60,806.15,700.29,7.81,67.00,0.00,33.84,49.91,3.61,37.13,47.62,946.48,0.00,0.33,1506.42,1505.61,49.94,805.32,46.51
2023/1/18 17:15,2023/1/18 17:30,537.49,390.05,1477.35,0.47,4.58,806.34,699.86,7.81,66.97,0.00,33.83,49.89,3.60,37.11,47.62,946.27,0.00,0.46,1506.21,1505.15,50.04,805.31,46.50
2023/1/18 17:30,2023/1/18 17:45,537.49,390.10,1424.53,0.47,4.56,803.89,699.97,7.81,67.00,0.00,33.84,49.91,3.59,37.11,47.63,946.88,0.00,0.25,1503.85,1505.21,49.93,805.25,46.50
2023/1/18 17:45,2023/1/18 18:00,537.49,389.86,1539.09,0.46,4.56,804.50,699.73,7.81,67.00,0.00,33.83,49.91,3.59,37.12,47.63,946.78,0.00,0.25,1504.27,1505.26,49.92,805.53,46.49
2023/1/18 18:00,2023/1/18 18:15,537.49,389.41,1530.48,0.47,4.55,805.63,700.08,7.81,67.00,0.00,33.83,49.93,3.60,37.14,47.64,947.29,0.00,0.39,1505.71,1505.55,49.97,805.47,46.50
2023/1/18 18:15,2023/1/18 18:30,537.49,389.84,1408.33,0.46,4.49,803.26,699.72,7.81,67.00,0.00,33.83,49.93,3.59,37.13,47.63,947.32,0.00,0.21,1502.97,1505.05,49.79,805.34,46.49
2023/1/18 18:30,2023/1/18 18:45,537.49,389.97,1523.93,0.47,4.52,802.86,700.10,7.81,67.00,0.00,33.83,49.92,3.61,37.12,47.63,947.29,0.00,0.17,1503.01,1505.47,49.73,805.36,46.50
2023/1/18 18:45,2023/1/18 19:00,537.49,389.19,1572.48,0.46,4.50,804.82,699.98,7.81,67.00,0.00,33.84,49.94,3.60,37.15,47.64,947.80,0.00,0.32,1504.84,1505.50,49.86,805.52,46.50
2023/1/18 19:00,2023/1/18 19:15,537.49,389.24,1383.18,0.46,4.50,802.59,700.06,7.81,67.00,0.00,33.84,49.94,3.60,37.15,47.63,947.88,0.00,0.19,1502.63,1505.38,49.77,805.32,46.50
2023/1/18 19:15,2023/1/18 19:30,537.49,390.20,1520.20,0.49,4.54,803.54,699.93,7.81,67.00,0.00,33.83,49.93,3.60,37.12,47.63,947.78,0.46,0.05,1503.35,1505.24,49.63,805.31,46.50
2023/1/18 19:30,2023/1/18 19:45,537.49,390.70,1627.66,131.50,35.20,802.67,699.96,4.76,67.00,6.16,33.83,49.97,3.60,37.13,47.63,948.62,0.71,-0.01,1502.69,1505.38,49.02,805.41,46.50
2023/1/18 19:45,2023/1/18 20:00,537.49,389.29,1788.21,0.47,14.95,806.36,699.95,2.78,67.00,0.00,33.83,49.92,3.61,37.13,47.63,946.54,0.00,-0.06,1506.31,1505.35,49.26,805.39,46.50
2023/1/18 20:00,2023/1/18 20:15,537.49,389.62,1679.02,0.47,75.23,805.12,700.22,4.87,67.00,0.00,33.83,49.95,3.61,37.13,47.64,947.61,0.00,0.36,1505.32,1505.69,48.75,805.46,46.51
2023/1/18 20:15,2023/1/18 20:30,537.49,388.45,1425.67,0.46,26.19,811.48,700.08,7.24,67.00,0.00,33.83,49.92,3.63,37.13,47.63,946.20,0.00,0.25,1511.53,1505.36,49.27,805.29,46.51
2023/1/18 20:30,2023/1/18 20:45,537.49,387.51,1523.16,0.46,0.11,811.74,699.95,7.45,67.00,0.00,33.84,49.88,3.64,37.13,47.64,945.20,0.00,0.20,1511.69,1505.24,49.66,805.29,46.50
2023/1/18 20:45,2023/1/18 21:00,537.49,388.59,1597.45,0.47,0.05,808.17,699.90,7.47,67.00,0.00,33.83,49.90,3.63,37.13,47.63,946.72,0.00,0.33,1508.07,1505.13,49.92,805.22,46.50
2023/1/18 21:00,2023/1/18 21:15,537.49,390.33,1383.70,0.47,0.07,804.33,700.17,7.50,67.00,0.00,33.82,49.96,3.62,37.15,47.64,949.29,0.00,0.29,1504.44,1505.48,49.92,805.31,46.51
2023/1/18 21:15,2023/1/18 21:30,537.49,391.46,1492.80,73.09,5.04,800.19,699.94,7.34,67.00,3.30,33.83,50.00,3.60,37.13,47.64,950.60,1.11,0.02,1500.10,1505.01,49.60,805.07,46.51
2023/1/18 21:30,2023/1/18 21:45,537.49,393.09,1813.76,72.66,32.84,798.99,700.06,2.65,67.00,3.26,33.83,50.04,3.61,37.13,47.64,952.11,0.01,0.03,1499.07,1505.70,49.19,805.64,46.49
2023/1/18 21:45,2023/1/18 22:00,537.49,389.71,1674.03,0.46,52.94,806.26,700.33,3.53,67.00,0.00,33.84,49.97,3.63,37.16,47.64,948.83,0.00,0.28,1506.59,1505.79,49.03,805.45,46.51
2023/1/18 22:00,2023/1/18 22:15,537.49,389.40,1563.00,0.46,63.84,807.69,699.91,6.32,67.00,0.00,33.83,49.97,3.64,37.14,47.64,948.50,0.00,0.44,1507.62,1505.23,48.92,805.32,46.50
2023/1/18 22:15,2023/1/18 22:30,537.49,387.40,1432.09,0.47,1.77,814.50,700.23,7.48,67.00,0.00,33.83,49.90,3.67,37.13,47.65,946.09,0.00,0.28,1514.73,1505.56,49.67,805.34,46.51
2023/1/18 22:30,2023/1/18 22:45,537.49,389.26,1560.47,0.47,0.05,807.46,699.78,7.56,67.00,0.00,33.83,49.92,3.65,37.14,47.64,947.67,0.00,0.28,1507.26,1505.28,49.82,805.50,46.49
2023/1/18 22:45,2023/1/18 23:00,537.49,390.18,1543.53,0.46,0.07,806.26,699.87,7.64,67.00,0.00,33.83,49.94,3.64,37.15,47.64,948.80,0.00,0.46,1506.12,1505.19,50.04,805.32,46.50
2023/1/18 23:00,2023/1/18 23:15,537.49,390.35,1398.04,0.47,0.08,802.26,699.56,7.71,67.00,0.00,33.83,49.98,3.66,37.14,47.64,950.15,0.00,0.27,1501.83,1504.75,49.84,805.20,46.49
2023/1/18 23:15,2023/1/18 23:30,537.49,390.44,1523.91,0.47,0.06,800.40,699.87,7.78,67.00,0.00,33.83,49.99,3.65,37.15,47.65,950.97,0.00,0.23,1500.31,1505.35,49.92,805.49,46.49
2023/1/18 23:30,2023/1/18 23:45,537.49,389.10,1596.91,0.47,0.04,802.49,700.27,7.80,67.00,0.00,33.83,50.02,3.67,37.17,47.65,951.64,0.00,0.36,1502.73,1505.76,49.93,805.49,46.51
2023/1/18 23:45,2023/1/19 0:00,537.49,389.19,1378.93,0.47,0.09,805.54,700.03,7.80,67.00,0.00,33.82,50.01,3.66,37.18,47.65,951.40,0.00,0.28,1505.59,1505.40,49.90,805.36,46.50
2023/1/19 0:00,2023/1/19 0:15,537.49,389.95,1502.83,0.49,0.09,803.20,699.85,7.80,67.00,0.00,33.83,50.01,3.66,37.17,47.65,951.35,0.00,0.13,1503.06,1505.30,49.76,805.44,46.49
2023/1/19 0:15,2023/1/19 0:30,537.49,389.94,1590.87,0.47,0.07,804.48,699.77,7.80,67.00,0.00,33.83,50.00,3.67,37.17,47.65,950.94,0.00,0.24,1504.27,1505.14,49.82,805.38,46.49
2023/1/19 0:30,2023/1/19 0:45,537.49,388.20,1424.51,0.47,0.08,808.92,700.22,7.80,67.00,0.00,33.82,49.96,3.69,37.14,47.65,948.85,0.00,0.26,1509.16,1505.40,49.77,805.19,46.51
2023/1/19 0:45,2023/1/19 1:00,537.49,388.26,1482.19,0.47,0.08,808.49,699.64,7.80,67.00,0.00,33.83,49.97,3.68,37.15,47.65,949.91,0.00,0.07,1508.14,1505.10,49.60,805.47,46.48
2023/1/19 1:00,2023/1/19 1:15,537.49,386.80,1579.32,0.47,0.08,807.64,699.78,7.80,67.00,0.00,33.83,50.01,3.69,37.20,47.67,951.33,0.00,0.14,1507.39,1505.32,49.66,805.54,46.49
2023/1/19 1:15,2023/1/19 1:30,537.49,385.51,1460.72,0.47,0.05,808.70,700.09,7.80,67.00,0.00,33.83,50.03,3.70,37.22,47.67,952.36,0.00,0.24,1508.80,1505.48,49.76,805.38,46.50
2023/1/19 1:30,2023/1/19 1:45,537.49,385.22,1448.49,0.46,0.07,805.27,700.25,7.80,67.00,0.00,33.84,50.04,3.69,37.21,47.67,953.19,0.00,0.03,1505.54,1505.54,49.66,805.28,46.51
2023/1/19 1:45,2023/1/19 2:00,537.49,385.83,1529.69,0.47,0.07,804.66,699.65,7.80,67.00,0.00,33.83,50.07,3.70,37.22,47.67,954.66,0.00,0.05,1504.34,1505.16,49.69,805.52,46.48
2023/1/19 2:00,2023/1/19 2:15,537.49,386.69,1544.70,0.46,0.08,801.61,699.97,7.80,67.00,0.00,33.82,50.10,3.68,37.24,47.67,955.80,0.00,0.21,1501.57,1505.32,49.95,805.35,46.50
2023/1/19 2:15,2023/1/19 2:30,537.49,387.01,1388.40,0.46,0.07,799.67,699.80,7.80,67.00,0.00,33.83,50.09,3.67,37.21,47.66,955.40,0.00,0.06,1499.41,1505.26,49.79,805.46,46.49
2023/1/19 2:30,2023/1/19 2:45,537.49,387.35,1518.97,0.47,0.06,801.89,700.24,7.80,67.00,0.00,33.83,50.07,3.68,37.23,47.67,954.27,0.00,0.00,1502.15,1505.43,49.73,805.19,46.51
2023/1/19 2:45,2023/1/19 3:00,537.49,385.44,1562.35,0.46,0.11,808.30,700.03,7.80,67.00,0.00,33.83,50.02,3.71,37.21,47.68,951.71,0.00,0.14,1508.32,1505.53,49.71,805.49,46.50
2023/1/19 3:00,2023/1/19 3:15,537.49,385.84,1392.44,56.31,2.16,806.16,699.93,7.67,67.00,2.47,33.82,50.03,3.69,37.21,47.68,952.20,1.05,-0.17,1506.13,1505.13,49.47,805.21,46.50
2023/1/19 3:15,2023/1/19 3:30,537.49,388.24,1713.93,93.16,33.78,800.12,699.81,2.66,67.00,4.58,33.82,50.09,3.67,37.20,47.67,954.42,0.01,-0.36,1499.95,1505.11,48.92,805.30,46.50
2023/1/19 3:30,2023/1/19 3:45,537.49,388.93,1816.39,0.47,44.98,800.23,699.84,3.26,67.00,0.00,33.84,50.08,3.67,37.17,47.68,953.92,0.00,0.09,1500.08,1505.44,48.88,805.61,46.49
2023/1/19 3:45,2023/1/19 4:00,537.49,387.89,1452.05,0.46,71.86,804.01,699.84,5.95,67.00,0.00,33.82,50.05,3.67,37.19,47.67,951.84,0.00,0.15,1503.88,1505.20,48.38,805.36,46.50
2023/1/19 4:00,2023/1/19 4:15,537.49,386.71,1515.73,0.47,3.91,813.99,700.38,7.44,67.00,0.00,33.81,49.99,3.73,37.16,47.67,949.61,0.00,0.06,1514.40,1505.57,49.17,805.18,46.52
2023/1/19 4:15,2023/1/19 4:30,537.49,386.84,1589.39,0.46,3.93,813.69,700.08,7.57,67.00,0.00,33.83,49.96,3.72,37.17,47.67,949.05,0.00,0.21,1513.79,1505.46,49.40,805.38,46.50
2023/1/19 4:30,2023/1/19 4:45,537.49,387.74,1379.74,0.47,3.88,808.98,699.73,7.69,67.00,0.00,33.84,49.97,3.71,37.15,47.68,949.65,0.00,0.12,1508.74,1505.53,49.40,805.79,46.48
2023/1/19 4:45,2023/1/19 5:00,537.49,389.50,1513.85,129.76,24.87,800.79,699.57,6.31,67.00,6.15,33.83,50.04,3.69,37.17,47.67,951.99,1.06,-0.20,1500.33,1505.12,48.78,805.54,46.48
2023/1/19 5:00,2023/1/19 5:15,537.49,389.84,1839.66,0.47,11.96,801.04,700.03,2.65,67.00,0.00,33.83,50.05,3.72,37.17,47.67,952.55,0.00,-0.12,1501.09,1505.48,49.03,805.44,46.50
2023/1/19 5:15,2023/1/19 5:30,537.49,389.43,1723.35,0.44,66.71,799.83,700.19,3.84,67.00,0.00,33.82,50.06,3.71,37.18,47.67,952.74,0.00,0.28,1500.03,1505.53,48.74,805.33,46.51
2023/1/19 5:30,2023/1/19 5:45,537.49,388.23,1428.97,0.46,51.94,803.04,700.21,6.66,67.00,0.00,33.83,50.04,3.73,37.19,47.68,951.73,0.00,0.25,1503.27,1505.73,48.90,805.53,46.50
2023/1/19 5:45,2023/1/19 6:00,537.49,386.47,1502.88,0.47,0.08,809.52,700.26,7.43,67.00,0.00,33.83,49.96,3.77,37.17,47.68,948.90,0.00,0.15,1509.81,1505.53,49.51,805.26,46.51
2023/1/19 6:00,2023/1/19 6:15,537.49,386.33,1579.22,0.47,0.07,808.70,700.15,7.49,67.00,0.00,33.83,49.94,3.77,37.16,47.67,948.15,0.00,0.24,1508.87,1505.44,49.67,805.29,46.51
2023/1/19 6:15,2023/1/19 6:30,537.49,386.49,1420.54,0.47,0.05,807.25,699.72,7.55,67.00,0.00,33.83,49.95,3.77,37.18,47.68,948.67,0.00,0.28,1507.00,1505.10,49.69,805.39,46.49
2023/1/19 6:30,2023/1/19 6:45,537.49,388.22,1462.41,0.47,0.07,805.76,700.05,7.60,67.00,0.00,33.81,49.99,3.76,37.18,47.67,950.30,0.00,0.07,1505.79,1505.36,49.48,805.32,46.50
2023/1/19 6:45,2023/1/19 7:00,537.49,388.26,1562.89,0.47,0.08,800.73,699.73,7.65,67.00,0.00,33.83,49.99,3.74,37.17,47.68,950.55,0.00,0.13,1500.47,1505.20,49.59,805.47,46.49
2023/1/19 7:00,2023/1/19 7:15,537.49,387.64,1487.22,0.47,0.08,805.62,699.95,7.70,67.00,0.00,33.82,49.97,3.76,37.18,47.68,949.73,0.85,0.17,1505.57,1505.44,49.56,805.50,46.49
2023/1/19 7:15,2023/1/19 7:30,537.49,390.02,1563.50,146.89,35.55,796.82,699.88,3.92,67.00,7.08,33.83,50.06,3.73,37.19,47.67,952.88,0.16,-0.22,1496.70,1505.21,48.63,805.34,46.50
2023/1/19 7:30,2023/1/19 7:45,537.49,388.87,1831.19,0.47,26.55,801.79,700.19,2.94,67.00,0.00,33.82,50.04,3.75,37.19,47.67,951.69,0.00,0.01,1501.97,1505.54,48.96,805.35,46.51
2023/1/19 7:45,2023/1/19 8:00,537.49,387.64,1597.04,0.47,74.92,803.28,699.88,5.27,67.00,0.00,33.83,50.02,3.77,37.18,47.67,950.79,0.00,0.36,1503.16,1505.23,48.53,805.35,46.50
2023/1/19 8:00,2023/1/19 8:15,537.49,384.77,1452.57,0.47,14.82,818.03,700.41,7.34,67.00,0.00,33.83,49.92,3.82,37.16,47.68,946.28,0.00,0.20,1518.41,1505.85,49.06,805.42,46.51
2023/1/19 8:15,2023/1/19 8:30,537.49,386.30,1557.55,0.47,0.05,811.31,699.84,7.48,67.00,0.00,33.83,49.91,3.80,37.16,47.66,946.96,0.00,0.22,1511.09,1505.13,49.50,805.28,46.50
2023/1/19 8:30,2023/1/19 8:45,537.49,387.04,1512.26,0.47,0.09,807.03,700.14,7.55,67.00,0.00,33.83,49.95,3.79,37.16,47.67,948.56,0.00,0.36,1507.17,1505.48,49.70,805.34,46.51
2023/1/19 8:45,2023/1/19 9:00,537.49,388.86,1414.51,0.47,0.06,801.78,699.68,7.61,67.00,0.00,33.82,49.98,3.79,37.16,47.67,950.10,0.00,0.16,1501.49,1505.18,49.55,805.50,46.48
2023/1/19 9:00,2023/1/19 9:15,537.49,389.96,1566.47,126.88,15.54,795.15,699.64,6.77,67.00,6.23,33.83,50.02,3.77,37.18,47.66,951.35,1.17,-0.01,1494.78,1504.93,49.23,805.29,46.49
2023/1/19 9:15,2023/1/19 9:30,537.49,390.17,1743.23,0.44,17.54,799.32,700.16,2.59,67.00,0.00,33.82,50.04,3.79,37.18,47.66,951.69,0.00,0.05,1499.47,1505.51,49.23,805.34,46.51
2023/1/19 9:30,2023/1/19 9:45,537.49,388.74,1651.48,0.47,59.18,803.45,700.11,3.69,67.00,0.00,33.83,49.99,3.80,37.17,47.66,949.27,0.00,0.17,1503.58,1505.41,48.54,805.30,46.51
2023/1/19 9:45,2023/1/19 10:00,537.49,386.97,1636.63,0.47,57.37,810.06,700.42,6.52,67.00,0.00,33.84,49.94,3.85,37.14,47.68,946.93,0.00,0.40,1510.53,1506.04,48.62,805.61,46.51
2023/1/19 10:00,2023/1/19 10:15,537.49,385.22,1404.09,0.47,0.07,811.56,700.16,7.46,67.00,0.00,33.83,49.88,3.85,37.14,47.66,944.64,0.00,0.32,1511.74,1505.29,49.45,805.13,46.51
2023/1/19 10:15,2023/1/19 10:30,537.49,387.80,1519.97,0.47,0.08,806.76,699.79,7.57,67.00,0.00,33.84,49.94,3.83,37.16,47.67,947.60,0.00,0.24,1506.51,1505.17,49.53,805.39,46.49
2023/1/19 10:30,2023/1/19 10:45,537.49,388.91,1596.94,0.47,0.06,804.29,699.75,7.67,67.00,0.00,33.84,49.94,3.84,37.14,47.66,947.89,0.00,0.37,1504.05,1505.24,49.65,805.49,46.49
2023/1/19 10:45,2023/1/19 11:00,537.49,390.20,1396.77,135.21,16.77,800.83,699.48,6.65,67.00,6.12,33.83,49.99,3.81,37.17,47.65,949.89,1.12,0.14,1500.33,1504.91,49.09,805.43,46.48
2023/1/19 11:00,2023/1/19 11:15,537.49,390.99,1771.47,0.47,18.14,799.52,700.07,2.66,67.00,0.00,33.85,50.02,3.81,37.16,47.65,950.82,0.00,-0.04,1499.60,1505.42,48.97,805.34,46.50
2023/1/19 11:15,2023/1/19 11:30,537.49,388.58,1719.53,0.49,59.60,804.52,700.23,3.77,67.00,0.00,33.84,49.97,3.82,37.16,47.65,948.14,0.00,0.29,1504.77,1505.39,48.57,805.16,46.51
2023/1/19 11:30,2023/1/19 11:45,537.49,387.47,1544.48,0.46,55.73,808.26,700.26,6.56,67.00,0.00,33.83,49.94,3.83,37.16,47.67,946.45,0.00,0.49,1508.52,1505.61,48.82,805.36,46.51
2023/1/19 11:45,2023/1/19 12:00,537.49,385.87,1437.08,0.47,0.06,813.55,699.83,7.47,67.00,0.00,33.84,49.86,3.85,37.15,47.67,943.86,0.00,0.32,1513.40,1505.34,49.48,805.51,46.49
2023/1/19 12:00,2023/1/19 12:15,537.49,387.62,1545.76,0.47,0.08,809.05,699.79,7.58,67.00,0.00,33.84,49.89,3.86,37.15,47.66,945.43,0.00,0.31,1508.83,1505.09,49.51,805.29,46.50
2023/1/19 12:15,2023/1/19 12:30,537.49,389.33,1587.04,0.47,0.06,801.79,699.66,7.69,67.00,0.00,33.83,49.93,3.83,37.14,47.66,947.42,0.00,0.48,1501.44,1504.97,49.84,805.31,46.49
2023/1/19 12:30,2023/1/19 12:45,537.49,390.81,1377.90,0.47,0.06,799.76,700.05,7.79,67.00,0.00,33.84,49.96,3.83,37.13,47.65,948.53,0.00,0.36,1499.83,1505.45,49.71,805.40,46.50
2023/1/19 12:45,2023/1/19 13:00,537.49,390.65,1512.80,0.47,0.08,800.51,700.00,7.80,67.00,0.00,33.84,49.94,3.84,37.14,47.66,948.01,0.00,0.25,1500.50,1505.32,49.60,805.32,46.50
2023/1/19 13:00,2023/1/19 13:15,537.49,389.17,1588.71,0.47,0.07,804.63,700.32,7.80,67.00,0.00,33.83,49.92,3.86,37.15,47.66,946.67,0.00,0.39,1504.97,1505.91,49.62,805.58,46.51
2023/1/19 13:15,2023/1/19 13:30,537.49,388.58,1383.18,0.46,0.05,809.52,700.16,7.80,67.00,0.00,33.85,49.85,3.88,37.11,47.65,943.57,0.00,0.32,1509.68,1505.50,49.53,805.33,46.51
2023/1/19 13:30,2023/1/19 13:45,537.49,389.78,1496.73,0.46,0.07,808.16,700.00,7.80,67.00,0.00,33.84,49.85,3.86,37.12,47.66,943.33,0.10,0.17,1508.08,1505.84,49.48,805.83,46.49
2023/1/19 13:45,2023/1/19 14:00,537.49,391.54,1620.27,129.39,31.21,803.51,699.98,5.17,67.00,6.05,33.85,49.87,3.85,37.08,47.64,944.08,0.97,0.09,1503.51,1505.29,48.97,805.30,46.50
2023/1/19 14:00,2023/1/19 14:15,537.49,391.00,1740.67,0.46,11.82,802.21,699.91,2.73,67.00,0.00,33.83,49.90,3.86,37.11,47.64,945.33,0.00,0.13,1502.09,1505.06,49.38,805.15,46.50
2023/1/19 14:15,2023/1/19 14:30,537.49,391.63,1724.56,0.46,75.18,800.91,700.07,4.70,67.00,0.00,33.83,49.93,3.85,37.14,47.65,946.26,0.00,0.40,1500.95,1505.52,48.71,805.44,46.50
2023/1/19 14:30,2023/1/19 14:45,537.49,390.14,1434.53,0.47,32.16,805.92,700.32,7.12,67.00,0.00,33.85,49.87,3.86,37.11,47.66,943.99,0.00,0.46,1506.26,1506.05,49.39,805.73,46.50
2023/1/19 14:45,2023/1/19 15:00,537.49,389.11,1485.99,0.44,0.06,809.80,700.00,7.42,67.00,0.00,33.84,49.84,3.90,37.13,47.67,943.36,0.00,0.29,1509.81,1505.93,49.63,805.93,46.48
2023/1/19 15:00,2023/1/19 15:15,537.49,388.63,1581.34,0.47,0.08,808.08,700.05,7.44,67.00,0.00,33.84,49.86,3.90,37.13,47.66,943.84,0.00,0.38,1508.14,1505.47,49.68,805.43,46.50
2023/1/19 15:15,2023/1/19 15:30,537.49,388.98,1429.02,0.47,0.07,806.75,699.77,7.46,67.00,0.00,33.85,49.84,3.89,37.14,47.66,943.47,0.00,0.45,1506.52,1505.03,49.83,805.27,46.49
2023/1/19 15:30,2023/1/19 15:45,537.49,391.88,1463.69,32.08,0.52,799.80,699.70,7.43,67.00,1.41,33.85,49.91,3.88,37.13,47.66,946.76,1.02,0.18,1499.51,1505.28,49.66,805.58,46.48
2023/1/19 15:45,2023/1/19 16:00,537.49,392.47,1774.98,117.29,35.90,797.04,699.71,2.78,67.00,5.65,33.84,49.98,3.86,37.13,47.64,948.90,0.02,0.15,1496.71,1504.86,49.05,805.15,46.50
2023/1/19 16:00,2023/1/19 16:15,537.49,390.01,1661.47,0.47,45.39,804.07,700.02,3.36,67.00,0.00,33.84,49.93,3.89,37.15,47.66,946.77,0.00,0.35,1504.09,1505.61,48.98,805.59,46.49
2023/1/19 16:15,2023/1/19 16:30,537.49,388.40,1618.31,0.47,72.39,806.92,700.11,6.06,67.00,0.00,33.84,49.93,3.89,37.14,47.67,945.96,0.00,0.52,1507.01,1505.58,48.71,805.47,46.50
2023/1/19 16:30,2023/1/19 16:45,537.49,386.61,1406.29,0.46,5.19,813.99,700.01,7.48,67.00,0.00,33.85,49.85,3.92,37.13,47.67,943.34,0.00,0.43,1514.01,1505.58,49.67,805.57,46.49
2023/1/19 16:45,2023/1/19 17:00,537.49,387.11,1521.87,0.47,5.10,812.02,699.68,7.65,67.00,0.00,33.85,49.87,3.91,37.16,47.67,944.59,0.00,0.36,1511.74,1505.04,49.59,805.35,46.49
2023/1/19 17:00,2023/1/19 17:15,537.49,388.30,1587.49,0.46,5.09,806.14,699.77,7.79,67.00,0.00,33.85,49.90,3.90,37.16,47.67,946.24,0.00,0.51,1505.89,1504.93,49.86,805.16,46.50
2023/1/19 17:15,2023/1/19 17:30,537.49,388.65,1382.55,0.47,5.03,802.08,699.93,7.81,67.00,0.00,33.85,49.94,3.91,37.16,47.67,947.83,0.00,0.42,1502.05,1505.39,49.83,805.47,46.49
2023/1/19 17:30,2023/1/19 17:45,537.49,389.52,1512.57,0.49,5.00,802.68,699.97,7.81,67.00,0.00,33.84,49.95,3.89,37.16,47.67,948.74,0.00,0.32,1502.66,1505.27,49.76,805.31,46.50
2023/1/19 17:45,2023/1/19 18:00,537.49,388.61,1569.06,0.47,4.99,802.29,699.88,7.81,67.00,0.00,33.84,49.94,3.89,37.16,47.67,948.11,0.00,0.46,1502.13,1505.08,49.89,805.20,46.50
2023/1/19 18:00,2023/1/19 18:15,537.49,388.41,1381.40,0.47,5.01,804.39,699.44,7.81,67.00,0.00,33.85,49.94,3.90,37.16,47.67,948.01,0.00,0.35,1503.82,1505.02,49.75,805.58,46.47
2023/1/19 18:15,2023/1/19 18:30,537.49,388.78,1526.42,0.47,5.02,802.77,700.06,7.81,67.00,0.00,33.84,49.97,3.90,37.15,47.68,949.10,0.00,0.26,1502.86,1505.97,49.60,805.92,46.48
2023/1/19 18:30,2023/1/19 18:45,537.49,388.46,1555.88,0.47,4.98,804.77,700.08,7.81,67.00,0.00,33.85,49.97,3.90,37.19,47.71,949.02,0.00,0.41,1504.85,1506.52,49.70,806.44,46.47
2023/1/19 18:45,2023/1/19 19:00,537.49,387.86,1403.97,0.47,4.95,803.71,700.26,7.81,67.00,0.00,33.84,49.96,3.91,37.19,47.68,948.65,0.00,0.26,1503.96,1505.40,49.57,805.14,46.52
2023/1/19 19:00,2023/1/19 19:15,537.49,386.85,1534.02,0.47,4.95,808.46,699.86,7.81,67.00,0.00,33.83,49.95,3.92,37.19,47.70,947.65,0.00,0.21,1508.29,1505.49,49.43,805.64,46.49
2023/1/19 19:15,2023/1/19 19:30,537.49,386.38,1565.99,0.47,4.90,810.27,700.21,7.81,67.00,0.00,33.83,49.93,3.93,37.18,47.69,947.11,0.00,0.35,1510.46,1505.92,49.51,805.71,46.50
2023/1/19 19:30,2023/1/19 19:45,537.49,386.67,1402.25,0.46,4.82,806.68,699.65,7.81,67.00,0.00,33.84,49.93,3.92,37.19,47.68,947.37,0.00,0.19,1506.23,1505.07,49.44,805.42,46.49
2023/1/19 19:45,2023/1/19 20:00,537.49,386.65,1541.78,0.46,4.81,806.82,700.00,7.81,67.00,0.00,33.83,49.97,3.92,37.21,47.68,948.48,0.00,0.15,1506.80,1505.32,49.42,805.32,46.50
2023/1/19 20:00,2023/1/19 20:15,537.49,386.61,1559.40,0.47,4.83,807.77,699.96,7.81,67.00,0.00,33.83,49.95,3.92,37.20,47.68,948.21,0.00,0.30,1507.76,1505.46,49.54,805.50,46.50
2023/1/19 20:15,2023/1/19 20:30,537.49,387.58,1392.13,0.47,4.80,803.28,699.73,7.81,67.00,0.00,33.84,49.99,3.90,37.21,47.68,949.81,0.00,0.14,1503.01,1505.09,49.46,805.37,46.49
2023/1/19 20:30,2023/1/19 20:45,537.49,387.74,1516.65,0.46,4.79,802.75,699.94,7.81,67.00,0.00,33.85,49.99,3.90,37.21,47.69,949.68,0.00,0.07,1502.66,1505.29,49.39,805.36,46.50
2023/1/19 20:45,2023/1/19 21:00,537.49,387.54,1600.17,0.47,4.77,803.64,700.27,7.81,67.00,0.00,33.83,49.97,3.92,37.18,47.68,949.21,0.00,0.20,1503.93,1505.58,49.51,805.30,46.51
2023/1/19 21:00,2023/1/19 21:15,537.49,387.59,1382.97,0.47,4.82,803.08,699.84,7.81,67.00,0.00,33.85,49.97,3.91,37.19,47.69,949.42,0.93,0.08,1502.94,1505.40,49.43,805.57,46.49
2023/1/19 21:15,2023/1/19 21:30,537.49,389.10,1620.12,132.58,35.96,799.03,700.11,3.96,67.00,6.13,33.84,50.04,3.90,37.20,47.69,951.21,0.22,-0.28,1499.13,1505.68,48.64,805.58,46.50
2023/1/19 21:30,2023/1/19 21:45,537.49,387.34,1876.68,0.47,26.23,806.07,699.76,2.96,67.00,0.00,33.84,49.97,3.91,37.19,47.68,948.93,0.00,0.03,1505.82,1505.08,48.83,805.32,46.49
2023/1/19 21:45,2023/1/19 22:00,537.49,387.59,1520.14,0.46,74.50,801.30,700.35,5.25,67.00,0.00,33.83,50.03,3.88,37.20,47.69,950.26,0.00,0.30,1501.65,1506.04,48.20,805.69,46.50
2023/1/19 22:00,2023/1/19 22:15,537.49,384.90,1486.87,0.46,19.50,814.29,700.50,7.36,67.00,0.00,33.84,49.93,3.94,37.19,47.68,946.31,0.00,0.12,1514.82,1505.61,48.64,805.11,46.53
2023/1/19 22:15,2023/1/19 22:30,537.49,385.09,1576.74,0.47,3.91,811.75,699.72,7.54,67.00,0.00,33.84,49.91,3.94,37.18,47.69,945.95,0.00,0.18,1511.42,1504.82,49.02,805.09,46.50
2023/1/19 22:30,2023/1/19 22:45,537.49,386.03,1486.75,0.47,3.75,808.90,699.49,7.66,67.00,0.00,33.83,49.96,3.94,37.21,47.69,948.26,0.00,0.31,1508.41,1505.00,49.20,805.51,46.48
2023/1/19 22:45,2023/1/19 23:00,537.49,387.24,1427.66,0.44,2.26,805.61,699.94,7.77,67.00,0.00,33.84,49.99,3.93,37.21,47.69,949.93,0.39,0.05,1505.54,1505.64,49.01,805.70,46.49
2023/1/19 23:00,2023/1/19 23:15,537.49,389.03,1587.31,133.53,34.09,797.37,699.98,4.90,67.00,6.86,33.84,50.07,3.93,37.24,47.69,952.55,0.66,-0.18,1497.37,1505.35,48.27,805.38,46.50
2023/1/19 23:15,2023/1/19 23:30,537.49,387.80,1859.47,0.44,16.96,798.12,700.02,2.83,67.00,0.00,33.83,50.07,3.96,37.24,47.70,953.00,0.00,0.05,1498.18,1505.26,48.82,805.24,46.50
2023/1/19 23:30,2023/1/19 23:45,537.49,386.35,1617.43,0.46,74.83,805.72,700.04,4.91,67.00,0.00,33.84,50.06,3.99,37.24,47.71,952.06,0.00,0.38,1505.71,1505.65,48.28,805.61,46.49
2023/1/19 23:45,2023/1/20 0:00,537.49,384.65,1432.84,0.47,25.95,809.60,700.21,7.24,67.00,0.00,33.84,50.01,4.02,37.24,47.72,950.66,0.00,0.22,1509.79,1505.62,48.87,805.42,46.51
2023/1/20 0:00,2023/1/20 0:15,537.49,383.53,1540.35,0.46,0.06,811.24,699.67,7.40,67.00,0.00,33.82,49.97,4.03,37.25,47.71,949.34,0.00,0.21,1510.90,1505.13,49.29,805.45,46.49
2023/1/20 0:15,2023/1/20 0:30,537.49,383.95,1596.15,0.46,0.07,811.13,700.01,7.40,67.00,0.00,33.84,49.99,4.04,37.25,47.71,950.39,0.00,0.35,1511.15,1505.22,49.43,805.21,46.51
2023/1/20 0:30,2023/1/20 0:45,537.49,385.40,1375.53,0.47,0.09,799.33,699.66,7.40,67.00,0.00,33.84,50.06,4.02,37.26,47.71,953.19,0.00,0.28,1498.95,1504.94,49.56,805.29,46.49
2023/1/20 0:45,2023/1/20 1:00,537.49,384.93,1501.95,0.47,0.08,806.13,700.10,7.40,67.00,0.00,33.83,50.03,4.05,37.27,47.71,951.96,0.00,0.13,1506.23,1505.32,49.34,805.22,46.51
2023/1/20 1:00,2023/1/20 1:15,537.49,386.98,1593.80,132.46,37.17,801.40,699.78,5.16,67.00,6.70,33.83,50.05,4.02,37.24,47.71,952.44,1.02,0.01,1501.20,1505.30,48.59,805.52,46.49
2023/1/20 1:15,2023/1/20 1:30,537.49,388.44,1734.50,0.47,7.04,795.88,700.00,2.77,67.00,0.00,33.83,50.07,4.00,37.24,47.69,953.35,0.00,-0.02,1495.80,1505.20,49.19,805.21,46.50
2023/1/20 1:30,2023/1/20 1:45,537.49,384.47,1739.25,0.44,75.20,812.36,700.69,4.56,67.00,0.00,33.83,49.98,4.06,37.24,47.72,947.93,0.00,0.35,1513.01,1506.16,48.14,805.45,46.52
2023/1/20 1:45,2023/1/20 2:00,537.49,382.57,1432.43,0.46,35.58,817.71,699.97,7.11,67.00,0.00,33.84,49.90,4.07,37.22,47.72,945.64,0.00,0.36,1517.70,1505.52,48.79,805.55,46.49
2023/1/20 2:00,2023/1/20 2:15,537.49,386.74,1513.40,0.46,0.08,801.72,699.52,7.50,67.00,0.00,33.83,50.00,4.03,37.24,47.69,951.12,0.00,0.31,1501.26,1504.77,49.57,805.26,46.49
2023/1/20 2:15,2023/1/20 2:30,537.49,386.53,1548.99,0.46,0.07,802.28,700.12,7.56,67.00,0.00,33.84,50.01,4.03,37.24,47.68,951.13,0.00,0.44,1502.40,1505.15,49.70,805.03,46.51
2023/1/20 2:30,2023/1/20 2:45,537.49,386.92,1374.47,0.47,0.06,800.38,699.74,7.62,67.00,0.00,33.82,50.01,4.04,37.24,47.69,951.43,0.00,0.31,1500.17,1505.07,49.59,805.33,46.49
2023/1/20 2:45,2023/1/20 3:00,537.49,386.90,1511.25,0.47,0.04,801.54,699.95,7.68,67.00,0.00,33.83,50.04,4.04,37.25,47.70,952.20,0.00,0.22,1501.49,1505.23,49.45,805.28,46.50
2023/1/20 3:00,2023/1/20 3:15,537.49,384.30,1582.89,0.47,0.07,812.49,700.34,7.74,67.00,0.00,33.82,49.96,4.07,37.25,47.71,948.56,0.00,0.34,1512.84,1505.63,49.41,805.28,46.52
2023/1/20 3:15,2023/1/20 3:30,537.49,383.59,1387.42,0.47,0.08,810.26,699.87,7.79,67.00,0.00,33.82,49.93,4.06,37.23,47.71,947.63,0.00,0.26,1510.13,1505.05,49.39,805.19,46.50
2023/1/20 3:30,2023/1/20 3:45,537.49,385.03,1501.56,128.74,16.53,804.06,699.46,6.77,67.00,6.17,33.84,49.99,4.05,37.24,47.71,950.19,1.10,-0.04,1503.51,1504.77,48.91,805.31,46.48
2023/1/20 3:45,2023/1/20 4:00,537.49,386.98,1827.63,0.47,23.21,799.12,700.21,2.68,67.00,0.00,33.83,50.06,4.04,37.27,47.71,953.04,0.00,0.04,1499.37,1505.72,49.02,805.52,46.50
2023/1/20 4:00,2023/1/20 4:15,537.49,386.79,1664.26,0.46,60.72,797.59,699.93,3.90,67.00,0.00,33.83,50.08,4.03,37.27,47.71,953.71,0.00,0.36,1497.50,1505.22,48.74,805.29,46.50
2023/1/20 4:15,2023/1/20 4:30,537.49,383.33,1459.02,0.46,53.79,805.28,700.21,6.71,67.00,0.00,33.83,50.01,4.07,37.27,47.71,950.31,0.00,0.41,1505.48,1505.48,48.69,805.25,46.51
2023/1/20 4:30,2023/1/20 4:45,537.49,381.66,1489.01,0.47,7.13,812.86,700.18,7.60,67.00,0.00,33.82,49.96,4.08,37.27,47.72,948.26,0.00,0.28,1513.03,1505.53,49.28,805.34,46.51
2023/1/20 4:45,2023/1/20 5:00,537.49,382.39,1589.40,0.47,6.83,809.47,699.73,7.79,67.00,0.00,33.82,49.95,4.08,37.25,47.71,948.54,0.00,0.36,1509.20,1504.94,49.39,805.20,46.50
2023/1/20 5:00,2023/1/20 5:15,537.49,384.83,1440.56,71.75,10.46,800.66,699.73,7.61,67.00,3.08,33.83,50.02,4.05,37.26,47.70,951.91,1.13,0.30,1500.36,1504.98,49.41,805.25,46.49
2023/1/20 5:15,2023/1/20 5:30,537.49,386.89,1666.24,64.55,33.27,796.92,700.15,2.66,67.00,3.09,33.83,50.10,4.01,37.28,47.71,954.59,0.00,0.00,1497.11,1505.69,48.72,805.53,46.50
2023/1/20 5:30,2023/1/20 5:45,537.49,383.53,1758.38,0.46,52.25,806.21,700.14,3.58,67.00,0.00,33.84,50.03,4.05,37.27,47.72,951.24,0.00,0.24,1506.34,1505.54,48.55,805.39,46.50
2023/1/20 5:45,2023/1/20 6:00,537.49,382.39,1556.07,0.47,62.06,808.81,700.52,6.40,67.00,0.00,33.83,50.01,4.06,37.27,47.72,950.07,0.00,0.53,1509.25,1505.91,48.69,805.37,46.52
2023/1/20 6:00,2023/1/20 6:15,537.49,381.19,1443.30,0.47,6.76,812.49,700.16,7.55,67.00,0.00,33.82,49.95,4.10,37.25,47.72,948.16,0.00,0.38,1512.62,1505.46,49.30,805.29,46.51
2023/1/20 6:15,2023/1/20 6:30,537.49,382.58,1538.34,0.47,6.43,806.37,699.56,7.77,67.00,0.00,33.83,49.95,4.07,37.24,47.71,948.92,0.00,0.39,1505.93,1504.98,49.53,805.42,46.48
2023/1/20 6:30,2023/1/20 6:45,537.49,383.99,1551.14,0.47,6.36,803.38,699.73,7.81,67.00,0.00,33.83,50.03,4.07,37.27,47.71,952.38,0.00,0.54,1503.06,1505.16,49.72,805.44,46.49
2023/1/20 6:45,2023/1/20 7:00,537.49,384.53,1388.62,0.47,6.30,803.76,699.97,7.81,67.00,0.00,33.82,50.04,4.07,37.28,47.72,952.79,0.00,0.37,1503.97,1505.58,49.52,805.61,46.49
2023/1/20 7:00,2023/1/20 7:15,537.49,385.08,1526.65,0.47,6.34,801.47,699.98,7.81,67.00,0.00,33.82,50.06,4.09,37.29,47.72,953.50,0.00,0.29,1501.44,1505.47,49.34,805.49,46.50
2023/1/20 7:15,2023/1/20 7:30,537.49,384.48,1583.02,0.47,6.25,802.87,700.12,7.81,67.00,0.00,33.82,50.03,4.08,37.30,47.72,952.36,0.00,0.46,1503.00,1505.52,49.55,805.40,46.50
2023/1/20 7:30,2023/1/20 7:45,537.49,383.58,1388.49,0.47,6.31,805.16,699.94,7.81,67.00,0.00,33.83,50.00,4.10,37.27,47.72,951.09,0.00,0.34,1505.07,1505.29,49.36,805.33,46.50
2023/1/20 7:45,2023/1/20 8:00,537.49,384.03,1519.69,133.50,21.74,801.88,699.42,6.72,67.00,6.31,33.82,50.04,4.08,37.29,47.72,952.27,1.11,0.08,1501.30,1504.61,48.87,805.17,46.49
2023/1/20 8:00,2023/1/20 8:15,537.49,382.00,1851.97,0.47,21.82,809.22,700.53,2.70,67.00,0.00,33.83,49.99,4.12,37.28,47.74,949.66,0.00,0.12,1509.76,1506.10,48.72,805.57,46.51
2023/1/20 8:15,2023/1/20 8:30,537.49,382.21,1681.39,0.46,66.49,809.91,699.89,4.15,67.00,0.00,33.82,50.02,4.12,37.27,47.73,950.37,0.00,0.48,1509.80,1505.49,48.36,805.59,46.49
2023/1/20 8:30,2023/1/20 8:45,537.49,382.25,1443.73,0.46,48.98,810.94,700.23,6.85,67.00,0.00,33.83,50.01,4.13,37.28,47.72,949.75,0.00,0.42,1511.16,1505.37,48.60,805.14,46.52
2023/1/20 8:45,2023/1/20 9:00,537.49,383.42,1517.81,0.47,5.92,808.28,699.65,7.57,67.00,0.00,33.84,49.99,4.11,37.27,47.71,950.69,0.00,0.38,1507.92,1505.00,49.39,805.36,46.49
2023/1/20 9:00,2023/1/20 9:15,537.49,384.22,1582.42,0.46,5.55,804.76,700.06,7.74,67.00,0.00,33.83,50.00,4.13,37.26,47.71,950.94,0.00,0.52,1504.81,1505.75,49.53,805.69,46.49
2023/1/20 9:15,2023/1/20 9:30,537.49,385.48,1394.85,1.68,5.27,802.09,699.72,7.81,67.00,0.13,33.83,50.02,4.11,37.27,47.71,951.78,1.04,0.34,1501.82,1505.19,49.37,805.46,46.49
2023/1/20 9:30,2023/1/20 9:45,537.49,387.61,1698.74,132.15,35.82,797.86,700.34,3.10,67.00,6.26,33.83,50.09,4.10,37.24,47.70,954.23,0.03,0.12,1498.22,1505.68,48.65,805.34,46.51
2023/1/20 9:45,2023/1/20 10:00,537.49,386.47,1810.49,0.47,39.78,800.18,700.04,3.27,67.00,0.00,33.83,50.06,4.10,37.28,47.70,952.66,0.00,0.46,1500.22,1505.42,48.97,805.37,46.50
2023/1/20 10:00,2023/1/20 10:15,537.49,385.67,1461.41,0.47,71.69,806.44,700.12,5.98,67.00,0.00,33.84,50.01,4.12,37.23,47.70,950.20,0.00,0.53,1506.56,1505.35,48.44,805.23,46.51
2023/1/20 10:15,2023/1/20 10:30,537.49,382.45,1516.14,0.47,0.07,817.80,700.23,7.40,67.00,0.00,33.82,49.90,4.18,37.22,47.71,945.74,0.00,0.43,1518.05,1505.53,49.26,805.31,46.51
2023/1/20 10:30,2023/1/20 10:45,537.49,385.69,1597.41,0.47,0.07,804.93,699.75,7.41,67.00,0.00,33.83,49.96,4.12,37.24,47.70,949.36,0.00,0.58,1504.67,1505.02,49.70,805.27,46.49
2023/1/20 10:45,2023/1/20 11:00,537.49,386.94,1400.24,0.46,0.08,804.96,700.11,7.42,67.00,0.00,33.83,49.98,4.14,37.23,47.70,950.12,0.00,0.57,1505.07,1505.40,49.68,805.29,46.51
2023/1/20 11:00,2023/1/20 11:15,537.49,387.34,1475.87,0.48,0.07,802.30,700.00,7.43,67.00,0.00,33.84,49.98,4.13,37.23,47.70,950.31,0.00,0.39,1502.51,1505.72,49.54,805.65,46.49
2023/1/20 11:15,2023/1/20 11:30,537.49,386.69,1574.68,0.47,0.07,803.57,700.05,7.43,67.00,0.00,33.84,49.98,4.14,37.22,47.69,949.94,0.00,0.46,1503.66,1505.28,49.63,805.23,46.51
2023/1/20 11:30,2023/1/20 11:45,537.49,386.25,1449.08,0.46,0.06,803.86,699.90,7.44,67.00,0.00,33.83,49.97,4.14,37.23,47.71,949.62,0.00,0.59,1503.71,1505.58,49.80,805.69,46.49
2023/1/20 11:45,2023/1/20 12:00,537.49,386.82,1444.05,0.47,0.07,804.76,700.01,7.45,67.00,0.00,33.84,49.98,4.14,37.22,47.70,949.93,0.00,0.38,1504.78,1505.27,49.61,805.26,46.50
2023/1/20 12:00,2023/1/20 12:15,537.49,386.26,1536.67,0.47,0.10,803.77,700.05,7.46,67.00,0.00,33.84,49.97,4.15,37.22,47.70,949.57,0.00,0.40,1503.84,1505.21,49.62,805.15,46.51
2023/1/20 12:15,2023/1/20 12:30,537.49,385.75,1510.92,0.46,0.10,804.57,699.87,7.46,67.00,0.00,33.84,49.97,4.15,37.25,47.71,949.47,0.00,0.54,1504.47,1505.15,49.73,805.28,46.50
2023/1/20 12:30,2023/1/20 12:45,537.49,386.65,1422.83,149.16,20.82,800.81,699.52,6.35,67.00,7.08,33.85,50.00,4.14,37.23,47.70,950.63,1.09,0.14,1500.34,1504.79,49.11,805.27,46.49
2023/1/20 12:45,2023/1/20 13:00,537.49,384.94,1825.95,0.46,23.93,807.37,700.36,2.75,67.00,0.00,33.86,50.01,4.17,37.26,47.73,949.73,0.00,0.09,1507.74,1505.98,48.92,805.61,46.51
2023/1/20 13:00,2023/1/20 13:15,537.49,384.59,1713.33,0.47,65.67,805.13,699.64,4.18,67.00,0.00,33.85,49.99,4.14,37.27,47.73,949.14,0.00,0.53,1504.76,1505.14,48.38,805.51,46.48
2023/1/20 13:15,2023/1/20 13:30,537.49,384.24,1448.69,0.46,45.16,810.05,700.62,6.91,67.00,0.00,33.86,50.00,4.16,37.30,47.76,948.98,0.00,0.43,1510.72,1506.69,48.48,806.07,46.50
2023/1/20 13:30,2023/1/20 13:45,537.49,382.57,1544.17,0.46,0.09,812.07,699.95,7.47,67.00,0.00,33.86,49.92,4.17,37.28,47.78,946.48,0.00,0.44,1512.00,1506.43,49.28,806.47,46.46
2023/1/20 13:45,2023/1/20 14:00,537.49,384.63,1498.79,0.44,0.08,805.65,699.88,7.52,67.00,0.00,33.86,49.95,4.16,37.26,47.74,948.32,0.00,0.58,1505.55,1505.35,49.53,805.46,46.49
2023/1/20 14:00,2023/1/20 14:15,537.49,385.63,1415.51,0.46,0.08,803.60,699.97,7.57,67.00,0.00,33.86,50.00,4.17,37.28,47.72,950.22,0.00,0.39,1503.60,1505.24,49.29,805.29,46.50
2023/1/20 14:15,2023/1/20 14:30,537.49,386.47,1537.51,0.46,0.08,798.06,699.70,7.61,67.00,0.00,33.85,50.02,4.14,37.27,47.71,951.30,0.00,0.38,1497.77,1504.97,49.43,805.27,46.49
2023/1/20 14:30,2023/1/20 14:45,537.49,385.39,1520.65,0.47,0.09,806.17,700.31,7.65,67.00,0.00,33.84,49.99,4.16,37.24,47.70,950.06,0.00,0.53,1506.52,1505.88,49.42,805.56,46.51
2023/1/20 14:45,2023/1/20 15:00,537.49,386.60,1421.89,129.28,20.77,797.21,699.31,6.47,67.00,6.41,33.84,50.03,4.14,37.26,47.71,951.64,1.02,0.16,1496.49,1504.47,48.80,805.15,46.48
2023/1/20 15:00,2023/1/20 15:15,537.49,384.74,1851.40,0.46,21.80,806.48,700.52,2.76,67.00,0.00,33.86,50.07,4.17,37.29,47.76,951.54,0.00,0.11,1507.01,1506.41,48.55,805.89,46.50
2023/1/20 15:15,2023/1/20 15:30,537.49,384.28,1703.81,0.47,65.06,805.21,699.89,4.18,67.00,0.00,33.84,50.00,4.16,37.26,47.72,949.37,0.00,0.54,1505.08,1505.32,48.54,805.42,46.50
2023/1/20 15:30,2023/1/20 15:45,537.49,384.73,1431.06,0.47,48.26,809.09,700.12,6.87,67.00,0.00,33.86,49.97,4.19,37.27,47.74,948.14,0.00,0.43,1509.24,1505.92,48.69,805.79,46.49
2023/1/20 15:45,2023/1/20 16:00,537.49,382.99,1529.37,0.47,6.03,814.60,700.10,7.57,67.00,0.00,33.85,49.90,4.22,37.25,47.74,945.70,0.00,0.41,1514.75,1505.42,49.24,805.32,46.50
2023/1/20 16:00,2023/1/20 16:15,537.49,384.63,1593.88,0.47,6.00,805.69,699.62,7.77,67.00,0.00,33.85,49.94,4.18,37.27,47.72,947.82,0.00,0.55,1505.33,1505.03,49.62,805.42,46.48
2023/1/20 16:15,2023/1/20 16:30,537.49,385.75,1377.69,0.47,5.98,804.52,699.98,7.81,67.00,0.00,33.83,49.97,4.18,37.26,47.73,949.18,0.00,0.47,1504.45,1505.73,49.54,805.74,46.49
2023/1/20 16:30,2023/1/20 16:45,537.49,386.76,1502.57,0.47,5.95,803.11,699.78,7.81,67.00,0.00,33.86,49.98,4.18,37.27,47.74,949.85,0.00,0.35,1502.88,1505.08,49.39,805.31,46.49
2023/1/20 16:45,2023/1/20 17:00,537.49,386.71,1589.36,0.47,5.97,803.16,699.97,7.81,67.00,0.00,33.84,49.99,4.19,37.27,47.73,949.78,0.00,0.47,1503.13,1505.82,49.51,805.84,46.48
2023/1/20 17:00,2023/1/20 17:15,537.49,385.93,1400.43,0.44,5.98,803.28,699.90,7.81,67.00,0.00,33.84,49.99,4.18,37.25,47.70,949.56,0.00,0.47,1503.19,1505.09,49.51,805.18,46.50
2023/1/20 17:15,2023/1/20 17:30,537.49,386.66,1480.69,0.46,6.01,804.35,700.13,7.81,67.00,0.00,33.84,49.98,4.17,37.25,47.71,949.48,0.00,0.29,1504.51,1505.57,49.32,805.44,46.50
2023/1/20 17:30,2023/1/20 17:45,537.49,386.08,1586.94,0.46,6.55,802.65,699.86,7.81,67.00,0.00,33.84,50.00,4.18,37.26,47.70,950.12,0.00,0.39,1502.50,1505.07,49.44,805.21,46.50
2023/1/20 17:45,2023/1/20 18:00,537.49,385.75,1420.65,0.47,7.52,804.43,699.89,7.81,67.00,0.00,33.85,49.98,4.19,37.25,47.72,949.62,0.00,0.44,1504.34,1505.44,49.47,805.55,46.49
2023/1/20 18:00,2023/1/20 18:15,537.49,386.21,1468.39,0.47,7.58,802.64,700.05,7.81,67.00,0.00,33.85,50.00,4.19,37.27,47.71,950.37,0.00,0.24,1502.72,1505.81,49.24,805.75,46.49
2023/1/20 18:15,2023/1/20 18:30,537.49,384.55,1557.93,0.47,7.60,807.32,700.27,7.81,67.00,0.00,33.85,49.98,4.21,37.27,47.73,949.16,0.00,0.28,1507.62,1505.59,49.22,805.32,46.51
2023/1/20 18:30,2023/1/20 18:45,537.49,384.50,1511.32,61.13,9.64,806.59,699.67,7.67,67.00,2.82,33.84,49.96,4.19,37.26,47.73,948.91,1.07,0.27,1506.26,1505.01,49.08,805.34,46.49
2023/1/20 18:45,2023/1/20 19:00,537.49,386.51,1640.40,81.72,38.34,799.17,700.07,2.75,67.00,4.16,33.84,50.07,4.18,37.28,47.71,952.80,0.00,-0.04,1499.21,1505.32,48.39,805.26,46.51
2023/1/20 19:00,2023/1/20 19:15,537.49,384.88,1778.80,0.44,54.80,803.98,700.07,3.75,67.00,0.00,33.83,50.02,4.21,37.27,47.72,950.25,0.00,0.23,1504.05,1505.47,48.32,805.40,46.50
2023/1/20 19:15,2023/1/20 19:30,537.49,383.65,1549.25,0.47,58.77,811.25,700.12,6.53,67.00,0.00,33.84,49.98,4.22,37.28,47.72,948.68,0.00,0.50,1511.35,1505.39,48.39,805.27,46.51
2023/1/20 19:30,2023/1/20 19:45,537.49,382.11,1459.11,0.47,7.75,813.56,700.02,7.62,67.00,0.00,33.85,49.93,4.24,37.26,47.74,946.76,0.00,0.34,1513.58,1505.70,49.03,805.68,46.49
2023/1/20 19:45,2023/1/20 20:00,537.49,384.67,1562.53,0.47,6.74,806.30,700.08,7.80,67.00,0.00,33.84,49.99,4.23,37.28,47.72,949.66,0.00,0.36,1506.44,1505.61,49.19,805.53,46.50
2023/1/20 20:00,2023/1/20 20:15,537.49,384.69,1502.15,0.47,5.85,806.07,699.78,7.81,67.00,0.00,33.83,49.97,4.21,37.28,47.73,949.65,0.00,0.51,1505.84,1505.13,49.39,805.36,46.49
2023/1/20 20:15,2023/1/20 20:30,537.49,386.93,1425.95,0.43,4.14,795.76,699.76,7.81,67.00,0.00,33.84,50.06,4.20,37.30,47.72,953.47,0.00,0.32,1495.54,1505.16,49.32,805.41,46.49
2023/1/20 20:30,2023/1/20 20:45,537.49,386.59,1544.03,0.47,1.60,800.93,700.46,7.80,67.00,0.00,33.85,50.04,4.21,37.28,47.74,952.76,0.00,0.31,1501.35,1506.30,49.28,805.83,46.50
2023/1/20 20:45,2023/1/20 21:00,537.49,384.84,1513.28,0.46,0.09,805.89,699.85,7.80,67.00,0.00,33.85,50.01,4.24,37.30,47.73,951.09,0.00,0.46,1505.76,1504.97,49.40,805.12,46.50
2023/1/20 21:00,2023/1/20 21:15,537.49,383.51,1422.84,0.47,0.08,809.36,700.11,7.80,67.00,0.00,33.84,50.01,4.24,37.30,47.76,950.33,0.83,0.18,1509.50,1505.74,49.02,805.63,46.50
2023/1/20 21:15,2023/1/20 21:30,537.49,385.17,1655.55,140.86,40.88,802.96,699.87,3.92,67.00,6.97,33.83,50.04,4.22,37.30,47.75,951.51,0.19,-0.02,1502.79,1505.82,48.27,805.95,46.48
2023/1/20 21:30,2023/1/20 21:45,537.49,384.47,1823.32,0.47,32.16,801.36,699.99,3.20,67.00,0.00,33.83,50.03,4.23,37.30,47.73,951.49,0.00,0.24,1501.34,1505.08,48.72,805.10,46.51
2023/1/20 21:45,2023/1/20 22:00,537.49,384.78,1523.37,0.47,74.49,800.09,700.02,5.66,67.00,0.00,33.83,50.07,4.23,37.31,47.73,952.54,0.00,0.48,1500.09,1505.61,48.20,805.59,46.49
2023/1/20 22:00,2023/1/20 22:15,537.49,382.22,1465.63,0.47,9.66,813.14,700.55,7.41,67.00,0.00,33.83,49.99,4.29,37.28,47.73,949.53,0.00,0.34,1513.76,1505.90,48.89,805.35,46.52
2023/1/20 22:15,2023/1/20 22:30,537.49,381.97,1578.74,0.46,0.10,815.33,699.96,7.46,67.00,0.00,33.83,49.97,4.28,37.31,47.74,949.08,0.00,0.40,1515.32,1505.50,49.16,805.53,46.49
2023/1/20 22:30,2023/1/20 22:45,537.49,382.75,1465.22,0.46,0.07,807.48,700.00,7.49,67.00,0.00,33.82,49.99,4.26,37.31,47.74,949.87,0.00,0.52,1507.46,1504.90,49.39,804.90,46.51
2023/1/20 22:45,2023/1/20 23:00,537.49,384.92,1443.75,0.44,0.06,802.62,699.83,7.51,67.00,0.00,33.83,50.05,4.24,37.31,47.75,952.83,0.00,0.31,1502.44,1505.60,49.29,805.77,46.48
2023/1/20 23:00,2023/1/20 23:15,537.49,386.58,1551.43,121.65,33.17,795.61,699.54,5.43,67.00,6.05,33.82,50.11,4.22,37.31,47.73,955.01,1.07,0.07,1495.17,1505.00,48.55,805.46,46.48
2023/1/20 23:15,2023/1/20 23:30,537.49,384.73,1909.71,0.46,12.94,799.81,700.59,2.90,67.00,0.00,33.82,50.05,4.24,37.32,47.74,952.82,0.00,0.22,1500.39,1506.18,49.05,805.59,46.51
2023/1/20 23:30,2023/1/20 23:45,537.49,382.53,1643.56,0.47,75.05,809.35,700.35,4.76,67.00,0.00,33.84,50.03,4.27,37.32,47.74,950.85,0.00,0.53,1509.69,1505.64,48.18,805.29,46.52
2023/1/20 23:45,2023/1/21 0:00,537.49,380.92,1417.70,0.47,30.70,813.88,699.99,7.20,67.00,0.00,33.83,49.97,4.29,37.32,47.75,948.81,0.00,0.44,1513.73,1505.61,48.85,805.62,46.49
2023/1/21 0:00,2023/1/21 0:15,537.49,381.76,1522.30,0.47,0.08,809.20,699.86,7.48,67.00,0.00,33.83,49.98,4.29,37.31,47.76,949.93,0.00,0.40,1509.08,1505.46,49.30,805.62,46.49
2023/1/21 0:15,2023/1/21 0:30,537.49,383.26,1573.56,0.47,0.07,805.44,700.15,7.53,67.00,0.00,33.82,50.01,4.29,37.31,47.74,951.38,0.00,0.55,1505.59,1505.67,49.54,805.55,46.50
2023/1/21 0:30,2023/1/21 0:45,537.49,383.85,1379.94,0.46,0.08,804.44,699.69,7.59,67.00,0.00,33.83,50.03,4.28,37.31,47.73,952.07,0.00,0.45,1504.18,1505.05,49.48,805.37,46.49
2023/1/21 0:45,2023/1/21 1:00,537.49,384.52,1512.99,0.46,0.07,798.22,700.05,7.64,67.00,0.00,33.83,50.04,4.27,37.30,47.73,952.60,0.00,0.36,1498.25,1505.31,49.43,805.25,46.51
2023/1/21 1:00,2023/1/21 1:15,537.49,383.74,1579.66,0.46,0.09,805.65,700.25,7.69,67.00,0.00,33.83,50.04,4.29,37.32,47.73,952.48,0.00,0.51,1505.91,1505.53,49.51,805.28,46.51
2023/1/21 1:15,2023/1/21 1:30,537.49,385.31,1401.86,133.75,31.15,798.38,699.45,5.66,67.00,6.17,33.83,50.08,4.28,37.32,47.73,954.02,1.16,0.17,1497.82,1504.81,48.70,805.36,46.48
2023/1/21 1:30,2023/1/21 1:45,537.49,385.30,1813.93,0.47,15.96,801.93,700.24,2.84,67.00,0.00,33.83,50.09,4.30,37.34,47.74,954.23,0.00,0.13,1502.15,1505.63,48.87,805.38,46.51
2023/1/21 1:45,2023/1/21 2:00,537.49,383.35,1680.76,0.47,75.47,803.93,700.29,4.71,67.00,0.00,33.83,50.05,4.30,37.34,47.75,952.08,0.00,0.48,1504.19,1505.79,48.28,805.50,46.51
2023/1/21 2:00,2023/1/21 2:15,537.49,381.55,1446.11,0.46,37.45,814.01,700.26,7.20,67.00,0.00,33.83,49.99,4.34,37.32,47.75,949.67,0.00,0.52,1514.27,1505.76,48.79,805.51,46.51
2023/1/21 2:15,2023/1/21 2:30,537.49,381.03,1512.18,0.47,9.95,812.15,700.13,7.75,67.00,0.00,33.83,49.97,4.35,37.32,47.75,949.33,0.00,0.40,1512.29,1505.55,49.16,805.42,46.50
2023/1/21 2:30,2023/1/21 2:45,537.49,382.35,1589.22,0.47,9.78,807.40,699.67,7.81,67.00,0.00,33.83,50.00,4.33,37.32,47.74,950.94,0.00,0.54,1507.08,1505.08,49.43,805.40,46.49
2023/1/21 2:45,2023/1/21 3:00,537.49,382.80,1385.60,0.46,9.63,804.46,699.98,7.81,67.00,0.00,33.83,50.02,4.33,37.35,47.75,952.02,0.00,0.46,1504.46,1505.58,49.33,805.60,46.49
2023/1/21 3:00,2023/1/21 3:15,537.49,382.94,1494.13,0.46,9.52,803.59,700.12,7.81,67.00,0.00,33.83,50.04,4.34,37.36,47.76,952.58,0.00,0.34,1503.68,1505.41,49.25,805.29,46.51
2023/1/21 3:15,2023/1/21 3:30,537.49,383.02,1571.80,65.55,12.91,805.48,699.79,7.61,67.00,3.30,33.82,50.05,4.34,37.34,47.74,952.74,1.07,0.30,1505.23,1505.03,49.07,805.25,46.50
2023/1/21 3:30,2023/1/21 3:45,537.49,384.46,1663.85,68.01,36.40,798.65,699.74,2.71,67.00,3.21,33.83,50.09,4.32,37.35,47.73,954.58,0.00,0.24,1498.42,1505.04,48.71,805.30,46.49
2023/1/21 3:45,2023/1/21 4:00,537.49,384.87,1729.91,0.47,51.93,799.96,700.15,3.72,67.00,0.00,33.84,50.12,4.33,37.36,47.74,955.48,0.00,0.32,1500.08,1505.39,48.58,805.23,46.51
2023/1/21 4:00,2023/1/21 4:15,537.49,382.82,1577.63,0.44,59.61,805.89,700.56,6.51,67.00,0.00,33.81,50.07,4.36,37.35,47.74,953.04,0.00,0.62,1506.46,1505.67,48.64,805.13,46.53
2023/1/21 4:15,2023/1/21 4:30,537.49,379.69,1440.23,0.47,7.85,815.23,700.29,7.63,67.00,0.00,33.82,49.98,4.40,37.35,47.79,949.55,0.00,0.47,1515.52,1506.42,49.14,806.14,46.49
2023/1/21 4:30,2023/1/21 4:45,537.49,380.74,1525.60,0.47,6.69,811.20,699.73,7.80,67.00,0.00,33.82,49.98,4.39,37.33,47.76,950.02,0.00,0.45,1510.90,1505.01,49.26,805.29,46.49
2023/1/21 4:45,2023/1/21 5:00,537.49,383.03,1570.90,0.46,3.22,803.99,699.78,7.81,67.00,0.00,33.83,50.05,4.39,37.35,47.76,953.28,0.00,0.60,1503.77,1505.58,49.58,805.80,46.48
2023/1/21 5:00,2023/1/21 5:15,537.49,382.99,1387.15,0.46,0.10,801.70,699.81,7.80,67.00,0.00,33.84,50.06,4.37,37.35,47.75,953.82,0.00,0.49,1501.47,1505.49,49.52,805.67,46.48
2023/1/21 5:15,2023/1/21 5:30,537.49,383.33,1496.65,0.46,0.08,801.83,700.10,7.80,67.00,0.00,33.83,50.08,4.38,37.38,47.77,954.32,0.00,0.41,1501.94,1505.58,49.42,805.48,46.50
2023/1/21 5:30,2023/1/21 5:45,537.49,382.98,1579.13,0.47,0.09,803.11,700.07,7.80,67.00,0.00,33.84,50.07,4.39,37.37,47.76,954.13,0.00,0.54,1503.17,1505.31,49.56,805.25,46.51
2023/1/21 5:45,2023/1/21 6:00,537.49,382.51,1386.54,0.47,0.06,802.96,699.97,7.80,67.00,0.00,33.83,50.05,4.40,37.36,47.77,953.38,0.00,0.47,1502.99,1505.65,49.45,805.68,46.49
2023/1/21 6:00,2023/1/21 6:15,537.49,382.32,1492.21,0.47,0.08,804.06,699.71,7.80,67.00,0.00,33.84,50.06,4.40,37.36,47.76,953.54,0.00,0.35,1503.75,1505.41,49.30,805.70,46.48
2023/1/21 6:15,2023/1/21 6:30,537.49,380.77,1587.55,0.46,0.06,811.08,700.32,7.80,67.00,0.00,33.82,50.00,4.44,37.36,47.75,950.78,0.00,0.44,1511.40,1505.74,49.28,805.43,46.51
2023/1/21 6:30,2023/1/21 6:45,537.49,380.23,1406.33,0.47,0.08,810.09,699.69,7.80,67.00,0.00,33.83,50.03,4.43,37.37,47.79,951.88,0.00,0.46,1509.74,1505.70,49.31,805.99,46.47
2023/1/21 6:45,2023/1/21 7:00,537.49,380.98,1485.11,0.46,0.05,804.93,699.83,7.80,67.00,0.00,33.83,50.04,4.42,37.36,47.77,952.56,0.00,0.30,1504.73,1505.16,49.24,805.33,46.50
2023/1/21 7:00,2023/1/21 7:15,537.49,382.07,1577.42,0.44,0.10,802.71,699.96,7.80,67.00,0.00,33.82,50.06,4.42,37.37,47.75,953.74,0.00,0.38,1502.67,1505.16,49.35,805.21,46.50
2023/1/21 7:15,2023/1/21 7:30,537.49,381.85,1411.19,0.47,0.07,802.18,700.06,7.80,67.00,0.00,33.83,50.08,4.41,37.38,47.76,954.70,0.00,0.42,1502.21,1505.50,49.35,805.44,46.50
2023/1/21 7:30,2023/1/21 7:45,537.49,382.52,1477.34,0.46,0.07,800.88,699.92,7.80,67.00,0.00,33.82,50.08,4.41,37.37,47.76,954.65,0.00,0.25,1500.78,1505.16,49.16,805.25,46.50
2023/1/21 7:45,2023/1/21 8:00,537.49,382.09,1564.96,0.47,0.03,803.50,700.20,7.80,67.00,0.00,33.82,50.09,4.42,37.37,47.77,954.61,0.00,0.30,1503.70,1505.77,49.15,805.57,46.50
2023/1/21 8:00,2023/1/21 8:15,537.49,381.44,1468.97,146.18,24.28,803.35,699.61,6.20,67.00,6.92,33.83,50.06,4.43,37.38,47.77,953.04,1.08,0.14,1502.97,1505.19,48.64,805.56,46.48
2023/1/21 8:15,2023/1/21 8:30,537.49,381.68,1752.36,0.47,18.78,806.21,700.54,2.84,67.00,0.00,33.82,50.08,4.44,37.36,47.76,953.65,0.00,-0.07,1506.71,1505.97,48.47,805.42,46.52
2023/1/21 8:30,2023/1/21 8:45,537.49,380.90,1737.62,0.47,71.03,806.42,699.90,4.43,67.00,0.00,33.82,50.06,4.43,37.35,47.75,952.20,0.00,0.36,1506.28,1505.02,47.69,805.11,46.51
2023/1/21 8:45,2023/1/21 9:00,537.49,380.55,1465.98,0.44,44.86,808.43,699.96,7.09,67.00,0.00,33.83,50.04,4.46,37.35,47.75,951.11,0.00,0.44,1508.41,1505.25,48.11,805.29,46.50
2023/1/21 9:00,2023/1/21 9:15,537.49,379.81,1503.54,0.46,6.68,811.34,700.03,7.71,67.00,0.00,33.81,50.00,4.46,37.36,47.75,949.90,0.00,0.31,1511.41,1505.47,48.61,805.45,46.50
2023/1/21 9:15,2023/1/21 9:30,537.49,382.06,1578.15,0.46,1.71,806.58,700.01,7.80,67.00,0.00,33.82,50.02,4.46,37.32,47.75,951.49,0.00,0.39,1506.58,1505.54,48.86,805.53,46.50
2023/1/21 9:30,2023/1/21 9:45,537.49,382.04,1428.49,0.46,0.06,806.28,700.04,7.80,67.00,0.00,33.83,50.03,4.46,37.34,47.74,951.64,0.00,0.45,1506.32,1505.15,48.94,805.10,46.51
2023/1/21 9:45,2023/1/21 10:00,537.49,383.25,1478.23,0.47,0.09,804.02,699.77,7.80,67.00,0.00,33.83,50.06,4.43,37.36,47.74,952.74,0.06,0.25,1503.80,1505.03,48.78,805.27,46.49
2023/1/21 10:00,2023/1/21 10:15,537.49,384.58,1606.80,137.24,35.38,796.72,699.45,5.43,67.00,6.44,33.84,50.08,4.42,37.34,47.74,953.60,1.01,0.13,1496.16,1504.72,48.13,805.27,46.48
2023/1/21 10:15,2023/1/21 10:30,537.49,384.80,1781.43,0.47,15.74,797.71,700.36,2.94,67.00,0.00,33.83,50.09,4.45,37.34,47.74,953.94,0.00,0.12,1498.05,1505.47,48.44,805.10,46.52
