Date,Units,Electricity,RO Train A,PT General A,PT General A,PT General A,RO Train A,RO Train A,PT General A,PT General A,PT General A,ERS A,HPP A,PT General A,RO Train A,ERS A,HPP A,PT General A,PT General A,PT General A,RO Train A,HPP A,ERS A,RO Train A
2023/1/3 19:45,2023/1/3 20:00,537.49,387.76,1545.92,132.68,26.82,805.80,699.94,5.98,66.32,6.16,33.83,49.92,1.55,36.69,47.51,946.38,1.38,0.15,1505.79,1505.17,49.96,805.22,46.50
2023/1/3 20:00,2023/1/3 20:15,537.49,387.99,1871.21,0.44,16.14,807.07,699.95,2.86,66.19,0.00,33.84,49.92,1.55,36.71,47.52,946.50,0.06,0.28,1507.00,1505.20,50.06,805.24,46.50
2023/1/3 20:15,2023/1/3 20:30,537.49,391.58,1557.09,0.47,71.80,797.50,688.93,4.47,66.30,0.00,33.80,49.55,1.52,36.52,47.35,938.33,0.00,0.51,1486.44,1478.99,50.00,790.05,46.58
2023/1/3 20:30,2023/1/3 20:45,537.49,405.96,1560.17,0.44,38.46,768.55,671.49,7.06,65.48,0.00,33.70,49.24,1.45,36.21,47.02,936.17,0.00,0.71,1440.03,1445.00,50.02,773.50,46.47
2023/1/3 20:45,2023/1/3 21:00,537.49,406.32,1316.06,0.47,4.70,768.26,672.43,7.54,65.25,0.00,33.70,49.28,1.44,36.20,47.00,937.48,0.00,0.65,1440.64,1445.75,50.02,773.31,46.51
2023/1/3 21:00,2023/1/3 21:15,537.49,403.29,1461.88,0.47,4.65,775.43,677.74,7.70,65.42,0.00,33.73,49.41,1.48,36.33,47.11,939.55,0.00,0.51,1453.18,1459.35,49.93,781.61,46.44
2023/1/3 21:15,2023/1/3 21:30,537.49,388.37,1584.58,0.46,4.62,804.42,700.84,7.80,65.86,0.00,33.76,49.95,1.55,36.61,47.36,947.62,0.00,0.58,1505.24,1505.56,49.97,804.71,46.55
2023/1/3 21:30,2023/1/3 21:45,537.49,387.68,1389.93,0.47,4.59,805.72,699.89,7.81,65.89,0.00,33.79,49.92,1.56,36.66,47.42,946.58,0.00,0.52,1505.62,1504.53,50.01,804.64,46.52
2023/1/3 21:45,2023/1/3 22:00,537.49,387.93,1510.13,0.49,4.55,806.40,699.94,7.81,65.96,0.00,33.81,49.92,1.56,36.69,47.50,946.67,0.00,0.41,1506.35,1505.21,49.97,805.26,46.50
2023/1/3 22:00,2023/1/3 22:15,537.49,388.08,1576.87,0.47,4.53,802.46,699.86,7.81,65.89,0.00,33.83,49.93,1.56,36.72,47.51,946.89,0.00,0.54,1502.32,1505.01,50.01,805.13,46.50
2023/1/3 22:15,2023/1/3 22:30,537.49,387.84,1382.09,0.47,4.54,807.91,699.65,7.81,65.95,0.00,33.82,49.94,1.56,36.74,47.53,947.01,0.00,0.46,1507.58,1505.00,49.97,805.34,46.49
2023/1/3 22:30,2023/1/3 22:45,537.49,387.68,1515.50,0.46,4.55,808.30,700.20,7.81,66.01,0.00,33.83,49.91,1.56,36.71,47.51,946.29,0.00,0.34,1508.49,1505.79,49.96,805.59,46.50
2023/1/3 22:45,2023/1/3 23:00,537.49,387.46,1589.37,0.46,4.53,806.46,699.92,7.81,65.93,0.00,33.83,49.91,1.55,36.70,47.50,946.57,0.00,0.48,1506.38,1505.38,50.01,805.46,46.49
2023/1/3 23:00,2023/1/3 23:15,537.49,387.29,1383.57,0.47,4.58,804.94,699.89,7.81,65.96,0.00,33.83,49.93,1.56,36.73,47.52,946.99,0.00,0.42,1504.80,1505.16,50.04,805.28,46.50
2023/1/3 23:15,2023/1/3 23:30,537.49,387.59,1510.58,0.43,4.59,804.38,700.15,7.81,66.02,0.00,33.83,49.92,1.55,36.71,47.52,946.79,0.00,0.30,1504.53,1505.84,50.05,805.69,46.50
2023/1/3 23:30,2023/1/3 23:45,537.49,387.49,1592.73,0.46,4.58,804.24,700.08,7.81,65.95,0.00,33.82,49.93,1.55,36.70,47.48,946.77,0.00,0.44,1504.32,1504.57,50.02,804.49,46.53
2023/1/3 23:45,2023/1/4 0:00,537.49,387.65,1381.62,0.47,4.59,802.88,699.98,7.81,65.96,0.00,33.84,49.94,1.55,36.72,47.51,947.24,0.00,0.39,1502.83,1505.61,49.97,805.63,46.49
2023/1/4 0:00,2023/1/4 0:15,537.49,388.05,1497.12,0.46,4.58,807.37,700.03,7.81,66.06,0.00,33.84,49.93,1.56,36.72,47.51,947.16,0.42,0.19,1507.38,1505.53,49.95,805.51,46.50
2023/1/4 0:15,2023/1/4 0:30,537.49,387.80,1638.41,151.51,37.70,803.81,700.38,4.86,66.31,7.08,33.83,49.94,1.56,36.72,47.53,947.19,1.11,0.09,1504.20,1505.62,50.00,805.25,46.52
2023/1/4 0:30,2023/1/4 0:45,537.49,388.51,1737.10,0.46,15.82,803.74,700.04,2.85,66.11,0.00,33.82,49.94,1.56,36.73,47.51,947.71,0.02,0.13,1503.79,1505.11,49.94,805.07,46.51
2023/1/4 0:45,2023/1/4 1:00,537.49,388.37,1725.40,0.46,73.26,805.83,700.24,4.82,66.60,0.00,33.83,49.92,1.55,36.72,47.52,946.64,0.00,0.45,1506.09,1505.90,50.00,805.67,46.50
2023/1/4 1:00,2023/1/4 1:15,537.49,388.02,1410.58,0.47,27.02,807.87,699.70,7.21,66.23,0.00,33.83,49.93,1.56,36.71,47.50,946.76,0.00,0.47,1507.55,1504.56,50.05,804.87,46.50
2023/1/4 1:15,2023/1/4 1:30,537.49,388.21,1484.80,0.47,0.07,805.30,700.11,7.49,66.06,0.00,33.82,49.93,1.57,36.71,47.49,946.88,0.00,0.34,1505.42,1504.85,49.98,804.74,46.52
2023/1/4 1:30,2023/1/4 1:45,537.49,388.18,1576.33,0.47,0.07,807.03,699.99,7.58,66.03,0.00,33.82,49.93,1.56,36.72,47.53,946.73,0.00,0.42,1507.01,1505.32,50.02,805.33,46.50
2023/1/4 1:45,2023/1/4 2:00,537.49,388.32,1421.29,0.47,0.06,805.86,700.04,7.66,65.97,0.00,33.85,49.92,1.55,36.71,47.51,946.49,0.00,0.49,1505.95,1505.14,49.98,805.09,46.51
2023/1/4 2:00,2023/1/4 2:15,537.49,387.96,1458.27,0.47,0.06,807.12,700.04,7.74,66.10,0.00,33.83,49.93,1.57,36.73,47.51,946.66,0.00,0.28,1507.13,1505.64,49.97,805.60,46.49
2023/1/4 2:15,2023/1/4 2:30,537.49,388.31,1575.91,0.41,0.06,806.62,700.08,7.80,66.06,0.00,33.84,49.92,1.56,36.71,47.52,946.46,0.00,0.36,1506.71,1505.53,50.01,805.46,46.50
2023/1/4 2:30,2023/1/4 2:45,537.49,388.29,1431.37,0.47,0.08,804.85,699.96,7.80,66.01,0.00,33.85,49.93,1.56,36.72,47.52,946.68,0.00,0.45,1504.79,1505.22,50.03,805.26,46.50
2023/1/4 2:45,2023/1/4 3:00,537.49,388.33,1461.68,0.44,0.07,806.40,700.14,7.80,66.11,0.00,33.84,49.91,1.57,36.70,47.52,946.05,0.00,0.25,1506.59,1505.46,49.98,805.32,46.51
2023/1/4 3:00,2023/1/4 3:15,537.49,388.42,1552.71,0.46,0.07,805.81,700.00,7.80,66.10,0.00,33.84,49.92,1.57,36.69,47.49,946.49,0.00,0.29,1505.80,1505.00,50.02,804.99,46.51
2023/1/4 3:15,2023/1/4 3:30,537.49,388.43,1457.05,0.47,0.08,802.91,699.96,7.80,66.02,0.00,33.83,49.92,1.56,36.69,47.50,946.51,0.00,0.40,1502.88,1505.02,50.00,805.07,46.51
2023/1/4 3:30,2023/1/4 3:45,537.49,388.49,1440.23,0.47,0.08,806.48,700.50,7.80,66.14,0.00,33.84,49.92,1.56,36.72,47.49,946.27,0.00,0.22,1506.94,1504.87,50.05,804.37,46.55
2023/1/4 3:45,2023/1/4 4:00,537.49,386.77,1542.48,0.46,0.07,809.62,700.06,7.80,66.18,0.00,33.84,49.89,1.57,36.71,47.53,944.53,0.00,0.22,1509.65,1505.28,50.03,805.22,46.51
2023/1/4 4:00,2023/1/4 4:15,537.49,387.43,1502.45,0.47,0.05,809.42,699.84,7.80,66.09,0.00,33.83,49.90,1.57,36.70,47.50,945.36,0.00,0.35,1509.27,1504.95,50.01,805.10,46.50
2023/1/4 4:15,2023/1/4 4:30,537.49,387.69,1421.11,0.47,0.08,807.31,700.12,7.80,66.17,0.00,33.80,49.90,1.58,36.68,47.43,945.51,0.00,0.17,1507.43,1505.38,49.98,805.26,46.51
2023/1/4 4:30,2023/1/4 4:45,537.49,387.97,1547.44,0.46,0.08,804.35,699.94,7.80,66.16,0.00,33.82,49.90,1.56,36.71,47.51,945.51,0.00,0.18,1504.30,1505.25,49.96,805.31,46.50
2023/1/4 4:45,2023/1/4 5:00,537.49,387.86,1486.85,0.46,0.09,803.83,700.09,7.80,66.09,0.00,33.83,49.92,1.56,36.73,47.53,946.13,0.00,0.31,1503.95,1505.46,50.08,805.37,46.50
2023/1/4 5:00,2023/1/4 5:15,537.49,388.52,1421.21,0.47,0.06,805.73,700.34,7.80,66.19,0.00,33.84,49.91,1.56,36.73,47.53,946.22,0.00,0.11,1506.07,1505.59,50.06,805.25,46.52
2023/1/4 5:15,2023/1/4 5:30,537.49,388.44,1525.58,0.47,0.06,807.35,699.79,7.80,66.20,0.00,33.82,49.92,1.57,36.72,47.52,946.47,0.00,0.10,1507.14,1505.18,50.00,805.38,46.49
2023/1/4 5:30,2023/1/4 5:45,537.49,388.35,1553.85,0.47,0.10,806.03,700.06,7.80,66.11,0.00,33.83,49.93,1.57,36.74,47.53,946.67,0.00,0.26,1506.13,1505.30,49.98,805.25,46.51
2023/1/4 5:45,2023/1/4 6:00,537.49,388.07,1386.26,0.47,0.08,806.89,699.66,7.80,66.20,0.00,33.84,49.93,1.57,36.73,47.53,946.82,0.00,0.10,1506.54,1505.10,49.99,805.44,46.49
2023/1/4 6:00,2023/1/4 6:15,537.49,388.23,1508.11,0.47,0.07,804.93,699.96,7.80,66.23,0.00,33.85,49.93,1.57,36.74,47.54,946.85,0.00,0.03,1504.95,1505.47,50.00,805.51,46.49
2023/1/4 6:15,2023/1/4 6:30,537.49,388.05,1581.17,0.44,0.08,804.22,700.00,7.80,66.20,0.00,33.82,49.93,1.57,36.74,47.51,946.88,0.00,0.16,1504.22,1504.41,50.00,804.41,46.53
2023/1/4 6:30,2023/1/4 6:45,537.49,388.12,1386.35,0.47,0.07,806.57,700.01,7.80,66.26,0.00,33.83,49.94,1.57,36.73,47.53,947.00,0.00,0.10,1506.58,1505.42,50.03,805.41,46.50
2023/1/4 6:45,2023/1/4 7:00,537.49,388.93,1499.46,0.47,0.07,804.65,700.13,7.80,66.32,0.00,33.84,49.91,1.57,36.73,47.53,946.18,0.00,-0.04,1504.77,1505.36,50.03,805.23,46.51
2023/1/4 7:00,2023/1/4 7:15,537.49,389.01,1591.64,0.47,0.06,804.50,700.20,7.80,66.27,0.00,33.84,49.93,1.58,36.73,47.52,946.63,0.00,0.07,1504.70,1505.23,50.01,805.02,46.52
2023/1/4 7:15,2023/1/4 7:30,537.49,388.99,1390.59,0.46,0.07,803.68,700.09,7.80,66.26,0.00,33.83,49.91,1.58,36.73,47.53,946.08,0.00,0.06,1503.84,1505.28,49.98,805.19,46.51
2023/1/4 7:30,2023/1/4 7:45,537.49,389.13,1481.08,0.47,0.06,805.51,699.93,7.80,66.36,0.00,33.83,49.92,1.58,36.71,47.51,946.16,0.00,-0.12,1505.47,1505.26,49.94,805.32,46.50
2023/1/4 7:45,2023/1/4 8:00,537.49,389.28,1587.47,129.27,35.70,803.55,699.95,5.41,66.73,6.47,33.83,49.92,1.57,36.73,47.53,946.40,1.46,-0.32,1503.45,1505.20,49.88,805.25,46.50
2023/1/4 8:00,2023/1/4 8:15,537.49,389.36,1849.41,0.46,7.04,804.36,699.99,2.76,66.49,0.00,33.83,49.92,1.57,36.72,47.54,946.46,0.05,-0.17,1504.34,1505.45,50.10,805.46,46.50
2023/1/4 8:15,2023/1/4 8:30,537.49,389.30,1640.38,0.47,74.36,806.70,700.12,4.43,66.72,0.00,33.84,49.91,1.57,36.73,47.52,945.97,0.00,0.12,1506.85,1505.49,49.98,805.37,46.50
2023/1/4 8:30,2023/1/4 8:45,537.49,388.36,1507.21,0.46,39.09,804.63,699.71,7.05,66.39,0.00,33.84,50.01,1.58,36.78,47.55,948.24,0.00,0.26,1504.37,1505.01,49.98,805.30,46.49
2023/1/4 8:45,2023/1/4 9:00,537.49,388.07,1443.39,0.46,5.24,804.65,699.84,7.56,66.19,0.00,33.82,50.04,1.58,36.76,47.52,949.14,0.00,0.10,1504.45,1505.05,50.04,805.20,46.50
2023/1/4 9:00,2023/1/4 9:15,537.49,388.36,1561.00,0.47,5.17,803.97,700.01,7.73,66.16,0.00,33.83,50.03,1.58,36.75,47.51,949.42,0.00,0.09,1503.97,1504.69,50.03,804.68,46.52
2023/1/4 9:15,2023/1/4 9:30,537.49,387.84,1515.13,0.46,5.14,805.25,700.03,7.81,66.11,0.00,33.84,50.04,1.58,36.78,47.54,949.14,0.00,0.23,1505.30,1505.34,50.01,805.32,46.50
2023/1/4 9:30,2023/1/4 9:45,537.49,387.92,1409.24,0.46,5.13,805.88,700.09,7.81,66.22,0.00,33.83,50.05,1.58,36.74,47.52,949.36,0.00,0.04,1505.95,1505.07,50.00,804.97,46.52
2023/1/4 9:45,2023/1/4 10:00,537.49,387.82,1537.37,0.44,5.09,806.65,699.90,7.81,66.32,0.00,33.83,50.04,1.59,36.77,47.54,949.39,1.00,-0.11,1506.54,1505.33,49.96,805.43,46.50
2023/1/4 10:00,2023/1/4 10:15,537.49,388.02,1688.95,141.16,35.44,804.26,700.18,3.69,66.66,6.97,33.83,50.03,1.58,36.75,47.53,948.95,0.51,-0.14,1504.44,1505.42,50.05,805.23,46.51
2023/1/4 10:15,2023/1/4 10:30,537.49,389.70,1739.11,0.47,30.49,801.48,699.89,3.01,66.47,0.00,33.83,49.94,1.57,36.71,47.49,947.68,0.00,-0.08,1501.36,1504.90,49.95,805.00,46.51
2023/1/4 10:30,2023/1/4 10:45,537.49,388.64,1664.37,0.47,75.87,804.42,699.99,5.52,66.66,0.00,33.78,49.93,1.57,36.63,47.36,946.51,0.00,0.31,1504.42,1504.57,50.02,804.58,46.52
2023/1/4 10:45,2023/1/4 11:00,537.49,388.95,1396.68,0.47,10.96,804.87,700.12,7.37,66.17,0.00,33.82,49.91,1.57,36.70,47.49,946.16,0.00,0.22,1505.00,1505.81,50.02,805.69,46.49
2023/1/4 11:00,2023/1/4 11:15,537.49,388.99,1512.37,0.43,0.08,806.65,699.71,7.45,66.14,0.00,33.84,49.92,1.59,36.74,47.52,946.34,0.00,0.12,1506.38,1505.24,49.98,805.53,46.49
2023/1/4 11:15,2023/1/4 11:30,537.49,389.69,1592.08,0.46,0.07,805.23,700.00,7.49,66.07,0.00,33.82,49.92,1.58,36.73,47.51,946.63,0.00,0.25,1505.20,1505.27,50.05,805.27,46.50
2023/1/4 11:30,2023/1/4 11:45,537.49,390.50,1399.19,105.33,10.64,805.38,699.86,7.02,66.22,5.72,33.85,49.93,1.58,36.74,47.52,946.94,1.21,0.04,1505.27,1504.84,49.97,804.99,46.51
2023/1/4 11:45,2023/1/4 12:00,537.49,390.98,1725.72,41.20,28.85,805.78,699.94,2.59,66.51,2.12,33.84,49.94,1.59,36.74,47.53,947.29,0.16,-0.20,1505.75,1505.16,50.03,805.22,46.50
2023/1/4 12:00,2023/1/4 12:15,537.49,392.11,1731.52,0.47,53.11,801.57,700.28,3.58,66.51,0.00,33.83,49.97,1.58,36.74,47.51,948.43,0.00,0.16,1501.87,1505.92,49.95,805.64,46.50
2023/1/4 12:15,2023/1/4 12:30,537.49,391.02,1553.97,0.43,63.92,807.73,700.09,6.34,66.54,0.00,33.81,49.92,1.60,36.71,47.48,946.26,0.00,0.39,1507.83,1504.87,49.99,804.78,46.52
2023/1/4 12:30,2023/1/4 12:45,537.49,391.65,1433.44,0.47,5.98,803.82,699.86,7.52,66.10,0.00,33.77,49.92,1.59,36.63,47.36,946.66,0.00,0.24,1503.66,1505.52,50.04,805.66,46.49
2023/1/4 12:45,2023/1/4 13:00,537.49,391.36,1536.43,0.47,5.95,805.31,700.06,7.72,66.11,0.00,33.80,49.93,1.58,36.70,47.46,946.63,0.00,0.23,1505.34,1504.94,50.02,804.88,46.52
2023/1/4 13:00,2023/1/4 13:15,537.49,391.71,1560.33,0.46,5.92,805.43,699.92,7.81,66.03,0.00,33.82,49.91,1.59,36.73,47.50,946.40,0.00,0.39,1505.33,1505.35,50.03,805.43,46.50
2023/1/4 13:15,2023/1/4 13:30,537.49,392.18,1386.62,74.43,10.34,806.00,700.20,7.56,66.21,3.85,33.84,49.93,1.59,36.72,47.51,946.79,1.26,0.08,1506.06,1505.30,49.92,805.09,46.52
2023/1/4 13:30,2023/1/4 13:45,537.49,393.01,1757.44,51.38,28.75,805.28,699.76,2.61,66.47,2.34,33.84,49.94,1.59,36.75,47.53,946.94,0.23,-0.06,1505.04,1504.77,50.02,805.01,46.50
2023/1/4 13:45,2023/1/4 14:00,537.49,393.55,1812.93,0.46,51.77,803.36,700.30,3.45,66.42,0.00,33.83,49.96,1.59,36.75,47.54,947.86,0.00,0.36,1503.68,1505.85,49.93,805.53,46.51
2023/1/4 14:00,2023/1/4 14:15,537.49,392.38,1454.47,0.46,67.54,804.75,700.20,6.30,66.56,0.00,33.84,49.92,1.59,36.77,47.54,946.10,0.00,0.40,1504.96,1505.69,50.01,805.49,46.50
2023/1/4 14:15,2023/1/4 14:30,537.49,393.25,1497.66,0.47,3.06,806.10,699.89,7.54,66.05,0.00,33.83,49.90,1.60,36.73,47.53,945.60,0.00,0.32,1506.01,1505.13,49.99,805.23,46.50
2023/1/4 14:30,2023/1/4 14:45,537.49,393.03,1590.94,0.47,0.07,807.69,699.89,7.64,65.99,0.00,33.82,49.92,1.60,36.73,47.54,946.08,0.00,0.43,1507.59,1505.75,49.98,805.86,46.48
2023/1/4 14:45,2023/1/4 15:00,537.49,392.97,1399.47,0.47,0.08,804.79,700.04,7.72,65.96,0.00,33.83,49.91,1.60,36.74,47.53,945.75,0.00,0.45,1504.84,1505.66,50.01,805.61,46.49
2023/1/4 15:00,2023/1/4 15:15,537.49,392.84,1476.05,9.12,0.08,807.35,700.27,7.78,66.12,0.40,33.82,49.90,1.59,36.73,47.53,945.60,1.11,0.18,1507.59,1505.62,49.99,805.34,46.51
2023/1/4 15:15,2023/1/4 15:30,537.49,392.99,1759.67,123.77,32.65,807.55,699.68,3.00,66.37,5.65,33.84,49.91,1.60,36.75,47.53,945.89,0.37,0.12,1507.24,1505.10,49.97,805.41,46.49
2023/1/4 15:30,2023/1/4 15:45,537.49,393.70,1706.23,0.44,41.96,802.21,700.08,3.22,66.24,0.00,33.81,49.94,1.59,36.73,47.51,947.21,0.00,0.40,1502.28,1505.01,50.00,804.93,46.52
2023/1/4 15:45,2023/1/4 16:00,537.49,392.36,1576.02,0.46,74.18,805.37,700.12,5.89,66.50,0.00,33.84,49.92,1.60,36.76,47.55,945.69,0.00,0.50,1505.51,1505.54,50.02,805.42,46.50
2023/1/4 16:00,2023/1/4 16:15,537.49,392.98,1454.12,0.44,8.23,804.55,699.73,7.51,65.92,0.00,33.84,49.89,1.60,36.77,47.55,945.07,0.00,0.51,1504.24,1505.20,50.01,805.47,46.49
2023/1/4 16:15,2023/1/4 16:30,537.49,393.09,1528.73,0.46,6.32,805.84,700.15,7.72,65.86,0.00,33.83,49.90,1.61,36.72,47.53,945.37,0.00,0.58,1506.04,1505.72,49.96,805.57,46.50
2023/1/4 16:30,2023/1/4 16:45,537.49,392.96,1417.30,0.47,5.33,807.22,699.99,7.81,65.94,0.00,33.84,49.92,1.60,36.76,47.55,945.94,0.00,0.39,1507.23,1505.46,49.94,805.48,46.50
2023/1/4 16:45,2023/1/4 17:00,537.49,392.76,1510.08,0.47,5.03,806.54,700.21,7.80,65.97,0.00,33.83,49.89,1.60,36.75,47.55,945.20,0.00,0.36,1506.76,1505.94,49.99,805.73,46.50
2023/1/4 17:00,2023/1/4 17:15,537.49,392.56,1567.34,0.46,4.69,807.68,699.96,7.80,65.94,0.00,33.83,49.90,1.61,36.74,47.54,945.32,0.93,0.43,1507.66,1505.54,49.97,805.59,46.49
2023/1/4 17:15,2023/1/4 17:30,537.49,392.61,1503.67,133.67,38.10,805.60,700.07,3.91,66.36,6.44,33.83,49.89,1.60,36.75,47.53,945.64,0.61,0.15,1505.64,1505.31,49.95,805.24,46.51
2023/1/4 17:30,2023/1/4 17:45,537.49,393.25,1771.79,0.47,31.72,799.17,700.00,3.18,66.23,0.00,33.83,49.94,1.60,36.77,47.55,947.54,0.00,0.22,1499.15,1505.21,49.97,805.21,46.51
2023/1/4 17:45,2023/1/4 18:00,537.49,391.28,1671.98,0.44,73.85,805.67,699.99,5.64,66.46,0.00,33.83,49.91,1.61,36.75,47.55,945.76,0.00,0.55,1505.61,1505.49,50.01,805.49,46.50
2023/1/4 18:00,2023/1/4 18:15,537.49,391.33,1401.41,0.47,12.88,806.84,700.14,7.48,65.93,0.00,33.85,49.92,1.61,36.77,47.54,946.05,0.00,0.59,1506.97,1505.12,50.02,804.99,46.52
2023/1/4 18:15,2023/1/4 18:30,537.49,391.88,1486.97,0.46,5.62,806.38,700.11,7.72,65.96,0.00,33.84,49.89,1.61,36.75,47.52,945.50,0.00,0.42,1506.53,1505.36,49.94,805.26,46.51
2023/1/4 18:30,2023/1/4 18:45,537.49,391.69,1580.30,0.44,5.13,805.71,700.10,7.81,65.94,0.00,33.83,49.90,1.60,36.76,47.55,945.81,0.00,0.50,1505.79,1505.58,50.04,805.48,46.50
2023/1/4 18:45,2023/1/4 19:00,537.49,391.31,1436.40,0.47,4.87,805.44,700.18,7.81,65.89,0.00,33.83,49.91,1.60,36.75,47.55,945.99,0.00,0.59,1505.64,1505.71,50.01,805.53,46.50
2023/1/4 19:00,2023/1/4 19:15,537.49,390.91,1461.62,0.47,4.42,805.99,699.80,7.81,66.00,0.00,33.84,49.91,1.61,36.75,47.53,945.77,0.00,0.38,1505.77,1504.88,49.98,805.08,46.50
2023/1/4 19:15,2023/1/4 19:30,537.49,390.47,1542.16,0.47,4.38,804.60,700.01,7.80,65.98,0.00,33.83,49.91,1.61,36.75,47.54,945.69,0.00,0.40,1504.61,1505.06,49.98,805.04,46.51
2023/1/4 19:30,2023/1/4 19:45,537.49,390.52,1532.28,0.46,4.37,804.88,700.02,7.81,65.90,0.00,33.84,49.91,1.62,36.77,47.55,946.11,0.00,0.56,1504.86,1505.36,49.99,805.34,46.50
2023/1/4 19:45,2023/1/4 20:00,537.49,390.36,1405.92,0.47,4.36,803.49,700.00,7.81,65.98,0.00,33.84,49.91,1.60,36.76,47.54,946.03,0.00,0.37,1503.46,1505.36,50.02,805.37,46.50
2023/1/4 20:00,2023/1/4 20:15,537.49,390.31,1518.68,0.47,4.46,806.16,699.97,7.81,66.03,0.00,33.84,49.90,1.61,36.76,47.54,945.86,0.49,0.28,1506.17,1504.89,49.99,804.93,46.51
2023/1/4 20:15,2023/1/4 20:30,537.49,389.93,1655.65,133.57,37.45,805.83,700.08,4.53,66.31,6.15,33.84,49.91,1.62,36.75,47.54,945.89,0.99,0.22,1505.92,1505.46,49.98,805.39,46.50
2023/1/4 20:30,2023/1/4 20:45,537.49,390.80,1738.10,0.44,20.41,800.80,699.92,2.92,66.21,0.00,33.85,49.91,1.61,36.76,47.54,946.32,0.01,0.17,1501.18,1505.07,50.02,805.15,46.50
2023/1/4 20:45,2023/1/4 21:00,537.49,389.69,1718.52,0.47,74.91,804.53,700.16,5.08,66.65,0.00,33.83,49.90,1.61,36.75,47.55,945.62,0.00,0.52,1504.68,1505.49,49.99,805.31,46.51
2023/1/4 21:00,2023/1/4 21:15,537.49,389.48,1400.63,0.46,26.45,803.65,699.90,7.39,66.23,0.00,33.84,49.89,1.61,36.76,47.54,945.55,0.00,0.50,1503.61,1505.66,50.03,805.76,46.48
2023/1/4 21:15,2023/1/4 21:30,537.49,389.49,1515.15,0.47,9.35,803.92,699.93,7.78,66.13,0.00,33.84,49.93,1.61,36.76,47.54,946.80,0.00,0.39,1503.84,1505.37,50.04,805.43,46.50
2023/1/4 21:30,2023/1/4 21:45,537.49,388.84,1593.96,0.47,8.98,804.72,700.24,7.81,66.08,0.00,33.82,49.92,1.62,36.76,47.54,946.23,0.00,0.52,1504.95,1505.46,50.01,805.23,46.51
2023/1/4 21:45,2023/1/4 22:00,537.49,389.34,1387.68,0.49,8.45,805.61,699.90,7.81,66.09,0.00,33.84,49.90,1.62,36.76,47.54,945.67,0.00,0.48,1505.50,1505.24,49.96,805.34,46.50
2023/1/4 22:00,2023/1/4 22:15,537.49,389.66,1489.56,0.46,7.94,804.53,699.99,7.81,66.19,0.00,33.83,49.91,1.62,36.78,47.54,945.53,0.00,0.33,1504.52,1505.24,50.03,805.25,46.50
2023/1/4 22:15,2023/1/4 22:30,537.49,389.14,1574.49,0.45,7.74,809.17,700.13,7.81,66.19,0.00,33.84,49.88,1.62,36.77,47.56,944.43,0.00,0.39,1509.28,1505.53,50.01,805.39,46.50
2023/1/4 22:30,2023/1/4 22:45,537.49,389.44,1464.96,0.46,7.50,807.43,700.08,7.81,66.12,0.00,33.83,49.87,1.62,36.77,47.54,944.22,0.00,0.49,1507.47,1504.99,50.00,804.91,46.52
2023/1/4 22:45,2023/1/4 23:00,537.49,390.43,1439.97,0.47,7.32,805.92,700.13,7.81,66.23,0.00,33.83,49.88,1.62,36.78,47.55,944.53,0.00,0.27,1506.04,1505.69,50.04,805.56,46.50
2023/1/4 23:00,2023/1/4 23:15,537.49,390.16,1538.39,0.46,7.09,805.06,699.83,7.81,66.22,0.00,33.83,49.87,1.62,36.79,47.57,944.12,0.00,0.27,1504.92,1505.48,50.00,805.65,46.49
2023/1/4 23:15,2023/1/4 23:30,537.49,388.65,1576.86,0.46,7.03,805.03,699.80,7.81,66.14,0.00,33.84,49.89,1.63,36.81,47.56,944.81,0.00,0.43,1504.82,1505.19,50.03,805.38,46.49
2023/1/4 23:30,2023/1/4 23:45,537.49,387.69,1384.91,0.47,6.88,806.33,699.89,7.81,66.20,0.00,33.83,49.89,1.62,36.83,47.56,945.37,0.00,0.29,1506.21,1505.44,50.01,805.55,46.49
2023/1/4 23:45,2023/1/5 0:00,537.49,387.64,1517.99,0.47,6.82,806.40,699.92,7.81,66.25,0.00,33.84,49.92,1.63,36.83,47.57,946.40,0.00,0.20,1506.33,1505.21,49.96,805.29,46.50
2023/1/5 0:00,2023/1/5 0:15,537.49,387.69,1592.78,0.46,6.77,805.20,700.07,7.81,66.19,0.00,33.83,49.92,1.63,36.85,47.58,946.15,0.00,0.34,1505.23,1505.59,50.02,805.52,46.50
2023/1/5 0:15,2023/1/5 0:30,537.49,388.42,1384.36,0.43,6.75,804.12,699.98,7.81,66.20,0.00,33.84,49.91,1.62,36.83,47.57,946.10,0.00,0.30,1504.09,1505.45,50.03,805.48,46.50
2023/1/5 0:30,2023/1/5 0:45,537.49,291.96,1190.07,0.43,122.11,800.13,257.04,7.89,63.60,0.00,33.62,17.62,1.00,31.78,44.24,472.56,0.00,0.65,1057.13,1050.88,50.12,793.84,16.33
2023/1/5 0:45,2023/1/5 1:00,537.49,0.00,174.07,0.47,27.46,127.64,0.31,7.78,8.86,0.00,4.55,0.00,0.10,4.29,5.49,9.51,0.00,2.15,127.87,96.76,6.90,96.44,0.00
2023/1/5 1:00,2023/1/5 1:15,537.49,0.00,0.60,0.46,0.08,0.45,0.31,7.63,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.69,0.00,2.31,0.79,0.31,0.00,0.00,0.00
2023/1/5 1:15,2023/1/5 1:30,537.49,0.00,0.65,0.46,0.08,0.43,0.32,7.50,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,2.25,0.70,0.32,0.00,0.00,0.00
2023/1/5 1:30,2023/1/5 1:45,537.49,0.00,0.76,0.44,0.07,0.45,0.32,7.37,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,2.19,0.80,0.31,0.00,0.00,0.00
2023/1/5 1:45,2023/1/5 2:00,537.49,0.00,0.66,0.44,0.09,0.45,0.34,7.25,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,2.14,0.80,0.33,0.00,0.00,0.00
2023/1/5 2:00,2023/1/5 2:15,537.49,0.00,0.76,0.47,0.08,0.42,0.35,7.14,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,2.10,0.76,0.34,0.00,0.00,0.00
2023/1/5 2:15,2023/1/5 2:30,537.49,0.00,0.65,0.46,0.07,0.44,0.30,7.06,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,2.06,0.78,0.29,0.00,0.00,0.00
2023/1/5 2:30,2023/1/5 2:45,537.49,0.00,0.72,0.44,0.06,0.44,0.35,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,2.03,0.78,0.35,0.00,0.00,0.00
2023/1/5 2:45,2023/1/5 3:00,537.49,0.00,0.64,0.47,0.09,0.43,0.31,6.92,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,2.00,0.75,0.31,0.00,0.00,0.00
2023/1/5 3:00,2023/1/5 3:15,537.49,0.00,0.73,0.47,0.08,0.43,0.30,6.86,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.97,0.76,0.30,0.00,0.00,0.00
2023/1/5 3:15,2023/1/5 3:30,537.49,0.00,0.71,0.47,0.10,0.42,0.34,6.79,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.94,0.78,0.33,0.00,0.00,0.00
2023/1/5 3:30,2023/1/5 3:45,537.49,0.00,0.56,0.46,0.09,0.43,0.29,6.76,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.91,0.70,0.28,0.00,0.00,0.00
2023/1/5 3:45,2023/1/5 4:00,537.49,0.00,0.72,0.47,0.05,0.44,0.32,6.77,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.85,0.74,0.32,0.00,0.00,0.00
2023/1/5 4:00,2023/1/5 4:15,537.49,0.00,0.76,0.46,0.06,0.46,0.28,6.77,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.77,0.29,0.00,0.00,0.00
2023/1/5 4:15,2023/1/5 4:30,537.49,0.00,767.75,0.43,132.17,547.75,0.32,7.51,44.59,0.00,12.61,0.00,0.51,12.53,15.52,35.86,0.00,1.18,548.08,279.63,34.95,279.31,0.00
2023/1/5 4:30,2023/1/5 4:45,537.49,29.98,1241.87,0.47,152.92,794.02,54.88,7.92,62.45,0.00,33.18,9.80,0.80,32.02,41.42,181.83,0.00,0.99,848.99,868.09,49.76,813.24,3.50
2023/1/5 4:45,2023/1/5 5:00,537.49,433.30,1366.27,0.47,0.06,803.45,705.02,7.80,66.18,0.00,33.53,49.77,1.60,36.25,46.84,937.91,0.00,0.28,1508.48,1510.41,50.01,805.40,46.67
2023/1/5 5:00,2023/1/5 5:15,537.49,422.23,1511.91,0.47,0.07,812.44,700.37,7.80,66.29,0.00,33.60,49.62,1.61,36.30,46.97,933.20,0.00,0.12,1512.81,1505.92,50.01,805.55,46.51
2023/1/5 5:15,2023/1/5 5:30,537.49,419.65,1591.73,0.47,0.08,806.20,699.55,7.80,66.20,0.00,33.62,49.67,1.60,36.35,47.01,935.56,0.00,0.23,1505.75,1504.76,50.04,805.20,46.49
2023/1/5 5:30,2023/1/5 5:45,537.49,416.38,1403.94,0.47,0.07,806.38,700.16,7.80,66.19,0.00,33.65,49.64,1.60,36.37,47.07,933.58,0.00,0.23,1506.55,1505.59,49.99,805.44,46.50
2023/1/5 5:45,2023/1/5 6:00,537.49,415.71,1483.69,82.99,6.26,805.29,699.75,7.48,66.42,3.96,33.66,49.63,1.60,36.41,47.11,933.72,1.27,-0.10,1505.02,1505.31,49.94,805.57,46.48
2023/1/5 6:00,2023/1/5 6:15,537.49,414.28,1796.02,46.90,26.43,805.00,700.27,2.56,66.63,2.38,33.68,49.65,1.60,36.45,47.15,934.44,0.21,-0.12,1505.28,1505.58,50.02,805.31,46.51
2023/1/5 6:15,2023/1/5 6:30,537.49,412.95,1733.06,0.44,50.67,803.90,700.03,3.41,66.55,0.00,33.71,49.66,1.61,36.48,47.18,934.77,0.00,0.17,1503.90,1505.48,49.98,805.45,46.50
2023/1/5 6:30,2023/1/5 6:45,537.49,412.59,1513.51,0.46,66.24,803.98,700.07,6.22,66.56,0.00,33.73,49.67,1.61,36.48,47.22,935.43,0.00,0.34,1504.03,1505.78,50.03,805.71,46.49
2023/1/5 6:45,2023/1/5 7:00,537.49,413.90,1450.64,0.46,4.43,803.92,699.87,7.47,66.08,0.00,33.74,49.71,1.61,36.52,47.29,936.99,0.00,0.21,1503.80,1506.20,50.00,806.33,46.47
2023/1/5 7:00,2023/1/5 7:15,537.49,413.39,1564.15,0.47,4.38,804.26,700.19,7.62,66.07,0.00,33.79,49.71,1.62,36.58,47.37,937.05,0.00,0.23,1504.44,1505.52,50.03,805.33,46.51
2023/1/5 7:15,2023/1/5 7:30,537.49,412.52,1487.39,0.47,4.34,804.71,699.91,7.76,65.96,0.00,33.80,49.71,1.62,36.59,47.40,937.22,0.00,0.36,1504.59,1505.05,49.98,805.14,46.50
2023/1/5 7:30,2023/1/5 7:45,537.49,410.27,1432.63,0.46,4.34,808.09,699.86,7.81,66.11,0.00,33.82,49.72,1.63,36.63,47.45,936.68,0.00,0.16,1507.94,1505.68,49.98,805.81,46.48
2023/1/5 7:45,2023/1/5 8:00,537.49,409.84,1547.84,0.46,4.34,807.69,700.51,7.81,66.11,0.00,33.82,49.72,1.62,36.62,47.46,936.59,0.00,0.16,1508.23,1506.19,49.98,805.67,46.51
2023/1/5 8:00,2023/1/5 8:15,537.49,409.09,1489.36,0.46,4.31,806.16,700.04,7.81,66.06,0.00,33.82,49.68,1.62,36.63,47.46,935.66,0.54,0.23,1506.21,1505.24,49.96,805.20,46.51
2023/1/5 8:15,2023/1/5 8:30,537.49,408.49,1510.67,128.21,35.01,805.43,700.11,4.49,66.61,6.32,33.83,49.71,1.62,36.65,47.47,936.38,0.88,-0.20,1505.56,1505.49,50.02,805.38,46.50
2023/1/5 8:30,2023/1/5 8:45,537.49,411.38,1827.59,0.44,16.91,801.17,699.62,2.83,66.33,0.00,33.84,49.74,1.61,36.62,47.45,938.57,0.01,-0.03,1500.78,1505.00,50.01,805.38,46.49
2023/1/5 8:45,2023/1/5 9:00,537.49,411.82,1653.18,0.47,74.22,803.50,700.06,4.88,66.57,0.00,33.84,49.78,1.62,36.64,47.48,939.72,0.00,0.37,1503.61,1505.47,50.00,805.41,46.50
2023/1/5 9:00,2023/1/5 9:15,537.49,410.67,1399.13,0.47,26.37,805.77,700.20,7.20,66.22,0.00,33.83,49.75,1.62,36.59,47.44,938.17,0.00,0.30,1505.95,1505.34,50.00,805.14,46.51
2023/1/5 9:15,2023/1/5 9:30,537.49,410.72,1500.87,0.47,0.07,806.26,700.09,7.36,66.03,0.00,33.85,49.71,1.63,36.63,47.46,937.35,0.00,0.22,1506.39,1505.51,50.01,805.42,46.50
2023/1/5 9:30,2023/1/5 9:45,537.49,410.79,1580.52,0.44,0.62,807.09,700.09,7.35,66.01,0.00,33.83,49.73,1.62,36.60,47.47,937.68,0.00,0.31,1507.20,1505.43,49.99,805.33,46.50
2023/1/5 9:45,2023/1/5 10:00,537.49,410.56,1399.54,0.46,0.27,805.83,699.76,7.35,65.99,0.00,33.82,49.74,1.63,36.61,47.47,937.77,0.01,0.33,1505.59,1505.03,49.97,805.27,46.49
2023/1/5 10:00,2023/1/5 10:15,537.49,409.80,1507.69,125.70,33.63,806.86,699.94,5.13,66.50,6.15,33.83,49.73,1.63,36.61,47.48,937.68,1.41,-0.12,1506.77,1505.49,50.02,805.55,46.49
2023/1/5 10:15,2023/1/5 10:30,537.49,408.45,1896.38,0.46,4.39,804.12,699.77,2.69,66.16,0.00,33.82,49.72,1.62,36.61,47.45,937.62,0.04,0.06,1503.88,1504.88,50.00,805.10,46.50
2023/1/5 10:30,2023/1/5 10:45,537.49,407.53,1540.86,0.47,74.57,804.79,700.44,4.37,66.60,0.00,33.83,49.76,1.62,36.62,47.47,938.83,0.00,0.45,1505.28,1505.66,49.99,805.22,46.52
2023/1/5 10:45,2023/1/5 11:00,537.49,406.10,1478.73,0.44,36.69,806.71,699.94,7.01,66.41,0.00,33.83,49.74,1.63,36.61,47.46,937.82,0.00,0.26,1506.65,1504.83,49.99,804.88,46.51
2023/1/5 11:00,2023/1/5 11:15,537.49,405.45,1545.85,0.47,0.06,806.05,700.05,7.36,66.06,0.00,33.83,49.74,1.63,36.63,47.47,937.92,0.00,0.32,1506.08,1505.42,50.01,805.37,46.50
2023/1/5 11:15,2023/1/5 11:30,537.49,405.11,1527.14,64.40,4.32,805.21,699.73,7.19,66.08,2.77,33.84,49.76,1.63,36.63,47.49,938.49,1.26,0.31,1504.96,1505.34,49.98,805.61,46.48
2023/1/5 11:30,2023/1/5 11:45,537.49,405.14,1613.79,54.96,28.60,805.71,700.13,2.61,66.48,2.51,33.83,49.75,1.64,36.62,47.49,938.18,0.23,-0.01,1505.85,1505.95,49.99,805.81,46.49
2023/1/5 11:45,2023/1/5 12:00,537.49,405.51,1822.86,0.46,49.41,802.76,699.99,3.38,66.44,0.00,33.83,49.80,1.62,36.63,47.46,940.15,0.00,0.32,1502.72,1504.91,49.98,804.92,46.51
2023/1/5 12:00,2023/1/5 12:15,537.49,404.85,1469.08,0.46,68.73,805.71,700.13,6.17,66.56,0.00,33.83,49.76,1.62,36.64,47.48,938.56,0.00,0.47,1505.88,1505.39,50.03,805.26,46.51
2023/1/5 12:15,2023/1/5 12:30,537.49,404.64,1497.45,0.47,0.08,806.64,700.07,7.37,66.01,0.00,33.83,49.73,1.63,36.63,47.48,937.47,0.00,0.39,1506.68,1505.41,50.03,805.34,46.50
2023/1/5 12:30,2023/1/5 12:45,537.49,404.13,1580.82,0.47,0.45,805.98,699.90,7.35,65.97,0.00,33.82,49.74,1.64,36.63,47.47,937.98,0.00,0.50,1505.86,1505.24,50.03,805.34,46.50
2023/1/5 12:45,2023/1/5 13:00,537.49,403.99,1390.00,0.47,0.62,806.84,700.17,7.35,66.00,0.00,33.84,49.74,1.64,36.63,47.47,937.76,0.28,0.43,1507.00,1505.37,49.98,805.21,46.51
2023/1/5 13:00,2023/1/5 13:15,537.49,403.28,1563.39,129.51,33.21,806.27,699.93,4.68,66.47,6.06,33.84,49.75,1.64,36.65,47.47,938.28,1.20,0.09,1506.24,1505.05,49.96,805.12,46.51
2023/1/5 13:15,2023/1/5 13:30,537.49,403.21,1911.36,0.47,16.02,802.85,699.85,2.71,66.16,0.00,33.83,49.77,1.63,36.63,47.48,939.24,0.02,0.33,1502.71,1504.98,49.97,805.14,46.50
2023/1/5 13:30,2023/1/5 13:45,537.49,402.31,1488.08,0.47,74.92,805.19,700.22,4.76,66.56,0.00,33.83,49.77,1.64,36.66,47.48,938.95,0.00,0.54,1505.39,1505.53,50.00,805.31,46.51
2023/1/5 13:45,2023/1/5 14:00,537.49,401.52,1500.85,0.44,29.27,807.32,700.34,7.15,66.27,0.00,33.84,49.72,1.65,36.65,47.48,936.45,0.00,0.39,1507.66,1505.49,49.99,805.16,46.52
2023/1/5 14:00,2023/1/5 14:15,537.49,401.63,1575.06,6.32,0.37,807.18,700.16,7.35,66.03,0.20,33.85,49.69,1.65,36.63,47.48,935.47,1.18,0.41,1507.32,1505.80,50.00,805.65,46.50
2023/1/5 14:15,2023/1/5 14:30,537.49,401.71,1618.93,122.54,35.37,805.68,700.04,2.95,66.38,5.51,33.85,49.66,1.64,36.60,47.48,933.72,0.35,0.31,1505.78,1505.39,49.98,805.34,46.50
2023/1/5 14:30,2023/1/5 14:45,537.49,402.27,1768.54,0.47,40.19,803.18,700.04,3.23,66.35,0.00,33.84,49.65,1.64,36.61,47.48,933.70,0.00,0.36,1503.29,1505.66,49.96,805.62,46.49
2023/1/5 14:45,2023/1/5 15:00,537.49,400.45,1614.53,0.47,75.33,807.94,700.06,5.93,66.56,0.00,33.85,49.63,1.65,36.62,47.49,932.85,0.00,0.64,1508.09,1505.44,49.94,805.37,46.50
2023/1/5 15:00,2023/1/5 15:15,537.49,400.83,1398.94,0.47,0.06,806.53,699.65,7.41,65.96,0.00,33.84,49.69,1.66,36.64,47.49,935.98,0.00,0.53,1506.18,1504.99,50.03,805.34,46.49
2023/1/5 15:15,2023/1/5 15:30,537.49,400.95,1538.94,0.46,0.06,807.56,700.03,7.47,65.98,0.00,33.84,49.70,1.66,36.69,47.51,936.29,0.00,0.49,1507.62,1505.64,50.00,805.61,46.49
2023/1/5 15:30,2023/1/5 15:45,537.49,400.33,1582.89,0.47,0.07,806.98,700.25,7.52,65.91,0.00,33.85,49.70,1.67,36.71,47.53,936.17,0.00,0.63,1507.25,1505.81,50.00,805.56,46.50
2023/1/5 15:45,2023/1/5 16:00,537.49,398.66,1388.25,0.47,0.09,811.64,699.77,7.57,66.01,0.00,33.84,49.68,1.67,36.76,47.55,935.45,0.00,0.49,1511.45,1505.35,49.98,805.58,46.49
2023/1/5 16:00,2023/1/5 16:15,537.49,399.14,1500.64,0.47,0.06,806.53,699.45,7.62,66.06,0.00,33.83,49.73,1.67,36.84,47.58,937.57,0.91,0.30,1505.99,1505.07,50.04,805.61,46.47
2023/1/5 16:15,2023/1/5 16:30,537.49,318.90,1316.81,148.57,72.83,794.78,265.87,4.28,63.28,7.08,33.52,17.82,1.04,31.95,44.63,489.60,0.62,0.84,1060.50,1061.22,50.25,795.36,16.62
2023/1/5 16:30,2023/1/5 16:45,537.49,0.00,235.78,0.41,0.73,162.83,0.37,4.05,11.27,0.00,6.08,0.00,0.14,5.53,7.29,13.41,0.00,1.90,163.16,134.06,9.05,133.68,0.00
2023/1/5 16:45,2023/1/5 17:00,537.49,0.00,0.71,0.46,0.05,0.46,0.34,4.09,0.00,0.00,0.00,0.00,0.00,0.25,0.31,5.64,0.00,1.98,0.84,0.34,0.00,0.00,0.00
2023/1/5 17:00,2023/1/5 17:15,537.49,0.00,0.69,0.49,0.06,0.46,0.31,4.11,0.00,0.00,0.00,0.00,0.00,0.25,0.31,5.78,0.00,1.92,0.77,0.31,0.00,0.00,0.00
2023/1/5 17:15,2023/1/5 17:30,537.49,0.00,0.73,0.47,0.07,0.44,0.30,4.12,0.00,0.00,0.00,0.00,0.00,0.26,0.31,5.94,0.00,1.85,0.76,0.30,0.00,0.00,0.00
2023/1/5 17:30,2023/1/5 17:45,537.49,0.00,0.54,0.46,0.09,0.47,0.37,4.13,0.00,0.00,0.00,0.00,0.00,0.25,0.31,5.88,0.00,1.83,0.84,0.37,0.00,0.00,0.00
2023/1/5 17:45,2023/1/5 18:00,537.49,0.00,0.62,0.47,0.05,0.44,0.34,4.14,0.00,0.00,0.00,0.00,0.00,0.25,0.31,5.89,0.00,1.82,0.77,0.34,0.00,0.00,0.00
2023/1/5 18:00,2023/1/5 18:15,537.49,0.00,0.51,0.47,0.08,0.44,0.33,4.15,0.00,0.00,0.00,0.00,0.00,0.25,0.31,5.95,0.00,1.82,0.79,0.34,0.00,0.00,0.00
2023/1/5 18:15,2023/1/5 18:30,537.49,0.00,0.62,0.46,0.08,0.44,0.27,4.16,0.00,0.00,0.00,0.00,0.00,0.25,0.31,6.00,0.00,1.82,0.74,0.27,0.00,0.00,0.00
2023/1/5 18:30,2023/1/5 18:45,537.49,0.00,0.63,0.46,0.07,0.44,0.27,4.17,0.00,0.00,0.00,0.00,0.00,0.25,0.31,6.06,0.00,1.82,0.73,0.28,0.00,0.00,0.00
2023/1/5 18:45,2023/1/5 19:00,537.49,0.00,0.56,0.47,0.06,0.45,0.35,4.18,0.00,0.00,0.00,0.00,0.00,0.25,0.31,4.29,0.00,1.82,0.77,0.35,0.00,0.00,0.00
2023/1/5 19:00,2023/1/5 19:15,537.49,0.00,0.58,0.47,0.04,0.44,0.36,4.19,0.00,0.00,0.00,0.00,0.00,0.25,0.31,2.67,0.00,1.82,0.80,0.35,0.00,0.00,0.00
2023/1/5 19:15,2023/1/5 19:30,537.49,0.00,0.60,0.46,0.06,0.44,0.34,4.20,0.00,0.00,0.00,0.00,0.00,0.25,0.31,2.15,0.00,1.82,0.80,0.33,0.00,0.00,0.00
2023/1/5 19:30,2023/1/5 19:45,537.49,0.00,0.83,0.47,0.08,0.45,0.30,4.21,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.88,0.00,1.82,0.76,0.30,0.00,0.00,0.00
2023/1/5 19:45,2023/1/5 20:00,537.49,0.00,0.70,0.46,0.06,0.44,0.34,4.22,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.88,0.00,1.82,0.78,0.34,0.00,0.00,0.00
2023/1/5 20:00,2023/1/5 20:15,537.49,0.00,0.56,0.47,0.08,0.45,0.30,4.23,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.87,0.00,1.82,0.77,0.30,0.00,0.00,0.00
2023/1/5 20:15,2023/1/5 20:30,537.49,0.00,0.50,0.47,0.08,0.45,0.27,4.24,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.88,0.00,1.82,0.75,0.27,0.00,0.00,0.00
2023/1/5 20:30,2023/1/5 20:45,537.49,0.00,0.57,0.47,0.07,0.46,0.25,4.23,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.87,0.00,1.82,0.76,0.26,0.00,0.00,0.00
2023/1/5 20:45,2023/1/5 21:00,537.49,0.00,0.60,0.46,0.06,0.47,0.32,4.25,0.00,0.00,0.00,0.00,0.00,0.54,0.53,5.02,0.00,1.82,0.81,0.32,0.00,0.00,0.00
2023/1/5 21:00,2023/1/5 21:15,537.49,0.00,0.75,0.47,0.06,0.47,7.34,4.26,0.00,0.00,0.00,0.00,0.00,2.66,2.21,9.56,0.00,1.82,7.79,7.35,0.00,0.00,0.00
2023/1/5 21:15,2023/1/5 21:30,537.49,0.00,0.53,0.47,0.05,0.43,20.25,4.27,0.00,0.00,0.00,0.00,0.00,1.53,1.37,5.78,0.00,1.82,20.70,20.25,0.00,0.00,0.00
2023/1/5 21:30,2023/1/5 21:45,537.49,0.00,0.70,0.47,0.07,0.45,0.32,4.28,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.48,0.00,1.82,0.74,0.33,0.00,0.00,0.00
2023/1/5 21:45,2023/1/5 22:00,537.49,0.00,0.54,0.47,0.07,0.47,0.30,4.29,0.00,0.00,0.00,0.00,0.00,0.27,0.32,1.46,0.00,1.82,0.74,0.31,0.00,0.00,0.00
2023/1/5 22:00,2023/1/5 22:15,537.49,0.00,0.68,0.47,0.08,0.44,0.31,4.30,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.46,0.00,1.82,0.71,0.30,0.00,0.00,0.00
2023/1/5 22:15,2023/1/5 22:30,537.49,0.00,0.57,0.46,0.08,0.43,0.30,4.30,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.48,0.00,1.82,0.73,0.29,0.00,0.00,0.00
2023/1/5 22:30,2023/1/5 22:45,537.49,0.00,0.56,0.47,0.09,0.44,0.35,4.31,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.50,0.00,1.82,0.78,0.34,0.00,0.00,0.00
2023/1/5 22:45,2023/1/5 23:00,537.49,0.00,0.61,0.47,0.05,0.43,0.30,4.32,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.48,0.00,1.82,0.73,0.30,0.00,0.00,0.00
2023/1/5 23:00,2023/1/5 23:15,537.49,0.00,0.59,0.47,0.08,0.45,0.32,4.33,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.50,0.00,1.82,0.75,0.32,0.00,0.00,0.00
2023/1/5 23:15,2023/1/5 23:30,537.49,0.00,0.57,0.47,0.06,0.45,0.32,4.34,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.57,0.00,1.82,0.78,0.32,0.00,0.00,0.00
2023/1/5 23:30,2023/1/5 23:45,537.49,0.00,0.71,0.47,0.07,0.47,0.31,4.34,0.00,0.00,0.00,0.00,0.00,0.27,0.32,1.64,0.00,1.81,0.77,0.31,0.00,0.00,0.00
2023/1/5 23:45,2023/1/6 0:00,537.49,0.00,0.55,0.47,0.08,0.45,0.33,4.35,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.58,0.00,1.81,0.79,0.33,0.00,0.00,0.00
2023/1/6 0:00,2023/1/6 0:15,537.49,0.00,0.66,0.47,0.08,0.44,0.31,4.35,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.57,0.00,1.81,0.75,0.30,0.00,0.00,0.00
2023/1/6 0:15,2023/1/6 0:30,537.49,0.00,0.59,0.46,0.07,0.44,0.34,4.36,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.64,0.00,1.81,0.76,0.34,0.00,0.00,0.00
2023/1/6 0:30,2023/1/6 0:45,537.49,0.00,0.54,0.43,0.06,0.44,0.35,4.36,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.68,0.00,1.81,0.78,0.36,0.00,0.00,0.00
2023/1/6 0:45,2023/1/6 1:00,537.49,0.00,0.66,0.47,0.08,0.45,0.32,4.37,0.00,0.00,0.00,0.00,0.00,0.27,0.32,1.76,0.00,1.81,0.74,0.32,0.00,0.00,0.00
2023/1/6 1:00,2023/1/6 1:15,537.49,0.00,0.50,0.46,0.07,0.45,0.32,4.38,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.72,0.00,1.81,0.80,0.31,0.00,0.00,0.00
2023/1/6 1:15,2023/1/6 1:30,537.49,0.00,0.63,0.47,0.07,0.45,0.30,4.38,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.78,0.00,1.81,0.76,0.29,0.00,0.00,0.00
2023/1/6 1:30,2023/1/6 1:45,537.49,0.00,0.47,0.47,0.08,0.47,0.31,4.39,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.77,0.00,1.81,0.75,0.31,0.00,0.00,0.00
2023/1/6 1:45,2023/1/6 2:00,537.49,0.00,0.46,0.47,0.06,0.43,0.34,4.39,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.82,0.00,1.81,0.75,0.35,0.00,0.00,0.00
2023/1/6 2:00,2023/1/6 2:15,537.49,0.00,0.46,0.47,0.06,0.44,0.30,4.40,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.80,0.00,1.80,0.73,0.31,0.00,0.00,0.00
2023/1/6 2:15,2023/1/6 2:30,537.49,0.00,0.61,0.44,0.06,0.45,0.34,4.40,0.00,0.00,0.00,0.00,0.00,0.26,0.32,1.81,0.00,1.80,0.79,0.33,0.00,0.00,0.00
2023/1/6 2:30,2023/1/6 2:45,537.49,0.00,0.57,0.44,0.08,0.44,0.26,4.41,0.00,0.00,0.00,0.00,0.00,0.25,0.32,1.84,0.00,1.80,0.69,0.26,0.00,0.00,0.00
2023/1/6 2:45,2023/1/6 3:00,537.49,0.00,0.56,0.47,0.09,0.45,0.32,4.41,0.00,0.00,0.00,0.00,0.00,0.25,0.32,1.85,0.00,1.80,0.72,0.32,0.00,0.00,0.00
2023/1/6 3:00,2023/1/6 3:15,537.49,0.00,109.11,0.47,9.56,0.45,0.27,4.44,3.42,0.00,0.00,0.00,0.00,0.26,0.32,2.18,0.00,1.69,0.77,0.27,0.47,0.00,0.00
2023/1/6 3:15,2023/1/6 3:30,537.49,0.00,817.43,0.47,69.88,0.44,0.30,6.16,20.00,0.00,0.00,0.00,0.00,0.25,0.32,7.40,0.00,1.86,0.75,0.30,3.81,0.00,0.00
2023/1/6 3:30,2023/1/6 3:45,537.49,0.00,560.17,130.54,69.08,0.42,0.38,5.58,20.00,6.34,0.00,0.00,0.00,0.25,0.32,7.48,1.38,2.00,0.81,0.36,3.95,0.00,0.00
2023/1/6 3:45,2023/1/6 4:00,537.49,0.00,691.63,0.46,69.62,0.44,0.28,3.95,20.00,0.00,0.00,0.00,0.00,0.25,0.32,7.29,0.03,1.69,0.74,0.28,3.64,0.00,0.00
2023/1/6 4:00,2023/1/6 4:15,537.49,0.00,783.80,0.47,87.70,196.87,16.16,6.66,27.57,0.00,0.00,0.00,0.20,0.31,0.36,15.75,0.36,1.48,212.97,16.17,14.46,0.00,0.00
2023/1/6 4:15,2023/1/6 4:30,537.49,0.00,1162.30,182.62,171.39,815.93,0.38,5.27,62.17,8.81,30.64,0.00,0.74,29.03,37.03,68.44,1.08,1.08,816.25,726.88,50.06,726.49,0.00
2023/1/6 4:30,2023/1/6 4:45,537.49,148.94,1133.58,0.47,35.37,739.59,37.07,4.10,61.55,0.00,33.38,9.21,0.80,33.12,42.94,183.22,0.01,1.18,776.62,718.70,49.73,681.61,0.00
2023/1/6 4:45,2023/1/6 5:00,537.49,20.06,948.05,0.47,160.77,683.35,0.33,7.31,53.68,0.00,16.55,0.00,0.61,16.33,20.35,45.78,0.00,1.32,683.64,358.40,42.49,358.12,0.00
2023/1/6 5:00,2023/1/6 5:15,537.49,17.24,1083.71,0.47,181.11,811.97,0.32,7.93,62.03,0.00,33.10,0.00,0.73,32.21,40.18,53.27,0.00,1.32,812.31,805.80,49.99,805.48,0.00
2023/1/6 5:15,2023/1/6 5:30,537.49,111.59,929.65,0.44,146.82,748.45,34.53,7.91,62.06,0.00,33.33,8.65,0.79,32.72,42.49,175.98,0.00,1.29,783.00,720.16,49.88,685.65,0.00
2023/1/6 5:30,2023/1/6 5:45,537.49,11.59,327.69,0.44,61.83,238.56,0.32,7.84,20.33,0.00,7.60,0.00,0.20,7.59,9.47,21.49,0.00,2.03,238.88,138.29,15.90,137.97,0.00
2023/1/6 5:45,2023/1/6 6:00,537.49,10.85,1089.02,0.47,183.96,805.67,0.33,7.93,62.03,0.00,25.53,0.00,0.72,24.87,30.95,53.03,0.00,1.23,805.97,595.22,50.01,594.89,0.00
2023/1/6 6:00,2023/1/6 6:15,537.49,9.94,892.87,0.47,183.37,806.51,0.30,7.93,61.99,0.00,33.05,0.00,0.73,31.94,39.78,53.31,0.00,1.24,806.88,804.75,49.99,804.44,0.00
2023/1/6 6:15,2023/1/6 6:30,537.49,9.08,997.09,0.47,183.15,806.21,0.28,7.93,62.11,0.00,33.03,0.00,0.73,31.88,39.72,53.30,0.00,1.03,806.50,805.87,50.00,805.59,0.00
2023/1/6 6:30,2023/1/6 6:45,537.49,8.93,1093.37,0.49,182.85,806.91,0.34,7.93,62.06,0.00,33.04,0.00,0.73,31.85,39.71,53.40,0.00,1.14,807.24,805.86,50.00,805.52,0.00
2023/1/6 6:45,2023/1/6 7:00,537.49,8.41,911.55,0.46,182.36,806.26,0.32,7.93,62.03,0.00,33.04,0.00,0.74,31.84,39.71,53.36,0.00,1.18,806.61,805.76,49.99,805.45,0.00
2023/1/6 7:00,2023/1/6 7:15,537.49,8.09,984.72,0.47,182.23,808.15,0.33,7.93,62.17,0.00,33.04,0.00,0.75,31.84,39.72,53.29,0.00,0.97,808.44,806.09,50.01,805.76,0.00
2023/1/6 7:15,2023/1/6 7:30,537.49,7.67,1067.72,0.47,182.19,802.42,0.32,7.93,62.10,0.00,33.05,0.00,0.74,31.84,36.88,53.26,0.00,1.05,802.81,771.94,50.01,771.64,0.00
2023/1/6 7:30,2023/1/6 7:45,537.49,7.14,1004.90,0.46,181.69,791.81,0.35,7.93,62.00,0.00,33.11,2.16,0.73,31.57,36.30,71.39,0.00,1.17,792.14,793.82,50.02,793.45,0.00
2023/1/6 7:45,2023/1/6 8:00,537.49,152.73,925.83,0.47,138.37,773.33,36.40,7.91,58.93,0.00,31.11,6.51,0.81,30.54,39.29,154.65,0.00,1.13,809.65,767.08,46.59,730.69,0.00
2023/1/6 8:00,2023/1/6 8:15,537.49,10.96,0.70,0.46,0.08,0.45,0.35,7.78,0.00,0.00,0.00,0.00,0.00,0.25,0.31,5.12,0.00,2.40,0.79,0.35,0.00,0.00,0.00
2023/1/6 8:15,2023/1/6 8:30,537.49,10.29,0.66,0.47,0.09,0.45,0.29,7.75,0.00,0.00,0.00,0.00,0.00,0.25,0.31,2.10,0.00,2.39,0.74,0.30,0.00,0.00,0.00
2023/1/6 8:30,2023/1/6 8:45,537.49,9.40,0.50,0.47,8.45,0.44,0.37,7.56,0.00,0.00,0.00,0.00,0.00,0.32,0.31,1.47,0.00,2.19,0.81,0.36,0.00,0.00,0.00
2023/1/6 8:45,2023/1/6 9:00,537.49,8.93,0.74,0.47,6.38,0.45,0.34,7.24,0.00,0.00,0.00,0.00,0.00,0.55,0.31,1.46,0.00,2.10,0.81,0.34,0.00,0.00,0.00
2023/1/6 9:00,2023/1/6 9:15,537.49,8.41,0.72,0.47,3.05,0.46,0.32,7.03,0.00,0.00,0.00,0.00,0.00,0.89,0.31,1.47,0.00,2.04,0.77,0.32,0.00,0.00,0.00
2023/1/6 9:15,2023/1/6 9:30,537.49,7.94,0.59,0.47,0.06,0.46,0.39,6.90,0.00,0.00,0.00,0.00,0.00,0.89,0.31,1.47,0.00,2.00,0.79,0.39,0.00,0.00,0.00
2023/1/6 9:30,2023/1/6 9:45,537.49,7.35,0.55,0.47,0.06,0.46,0.32,6.83,0.00,0.00,0.00,0.00,0.00,0.89,0.31,1.46,0.00,1.97,0.80,0.32,0.00,0.00,0.00
2023/1/6 9:45,2023/1/6 10:00,537.49,7.11,0.61,0.47,0.08,0.46,0.31,6.79,0.00,0.00,0.00,0.00,0.00,0.89,0.31,1.46,0.00,1.95,0.78,0.30,0.00,0.00,0.00
2023/1/6 10:00,2023/1/6 10:15,537.49,7.11,0.50,0.44,0.08,0.46,0.34,6.77,0.00,0.00,0.00,0.00,0.00,0.87,0.31,1.46,0.00,1.94,0.80,0.35,0.00,0.00,0.00
2023/1/6 10:15,2023/1/6 10:30,537.49,6.66,0.64,0.47,0.06,0.45,0.31,6.75,0.00,0.00,0.00,0.00,0.00,0.87,0.31,1.46,0.00,1.93,0.78,0.31,0.00,0.00,0.00
2023/1/6 10:30,2023/1/6 10:45,537.49,6.49,0.54,0.47,0.08,0.47,0.35,6.75,0.00,0.00,0.00,0.00,0.00,0.87,0.31,1.46,0.00,1.93,0.81,0.35,0.00,0.00,0.00
2023/1/6 10:45,2023/1/6 11:00,537.49,6.83,87.10,0.46,0.08,38.80,0.35,6.76,3.39,0.00,0.00,0.00,0.04,0.85,0.32,1.46,0.00,1.87,39.14,0.34,2.12,0.00,0.00
2023/1/6 11:00,2023/1/6 11:15,537.49,8.01,1250.34,0.47,0.08,802.75,0.37,6.76,61.44,0.00,24.77,0.00,0.76,23.91,29.29,48.99,0.00,1.12,803.09,572.65,50.06,572.29,0.00
2023/1/6 11:15,2023/1/6 11:30,537.49,222.99,1386.29,0.46,0.06,794.93,159.59,6.75,62.37,0.00,33.25,16.39,0.97,32.53,42.27,303.45,0.00,1.02,954.55,970.65,49.85,811.06,9.48
2023/1/6 11:30,2023/1/6 11:45,537.49,541.97,1770.31,0.47,0.07,806.15,699.19,6.73,66.10,0.00,33.59,49.28,1.64,35.98,46.79,919.37,0.00,0.10,1505.34,1504.61,49.99,805.43,46.47
2023/1/6 11:45,2023/1/6 12:00,537.49,498.11,1847.84,0.47,15.94,808.61,699.90,6.85,66.24,0.00,33.62,49.32,1.63,36.05,46.86,920.64,0.00,0.20,1508.52,1505.35,50.04,805.45,46.49
2023/1/6 12:00,2023/1/6 12:15,537.49,477.62,1511.07,0.47,0.06,806.44,699.55,7.38,65.86,0.00,33.64,49.33,1.63,36.06,46.88,921.19,0.00,0.57,1506.04,1504.80,49.97,805.24,46.49
2023/1/6 12:15,2023/1/6 12:30,537.49,466.34,1409.84,0.46,0.09,802.67,700.00,7.37,66.00,0.00,33.66,49.38,1.62,36.09,46.93,923.10,0.00,0.33,1502.65,1505.58,49.98,805.57,46.49
2023/1/6 12:30,2023/1/6 12:45,537.49,462.47,1543.11,0.47,0.05,801.42,700.03,7.36,66.04,0.00,33.67,49.40,1.62,36.13,46.96,924.06,0.00,0.30,1501.43,1505.29,50.00,805.27,46.50
2023/1/6 12:45,2023/1/6 13:00,537.49,458.97,1554.18,125.54,15.07,803.64,700.16,6.62,66.22,6.35,33.68,49.39,1.63,36.12,46.96,923.58,1.26,0.25,1503.80,1505.39,49.95,805.23,46.51
2023/1/6 13:00,2023/1/6 13:15,537.49,458.47,1637.39,0.43,21.87,802.36,700.08,2.63,66.41,0.00,33.69,49.41,1.62,36.15,46.99,924.17,0.13,-0.03,1502.46,1505.53,50.01,805.45,46.50
2023/1/6 13:15,2023/1/6 13:30,537.49,459.53,1795.29,0.47,56.03,808.93,700.26,3.62,66.58,0.00,33.72,49.41,1.63,36.18,47.05,923.69,0.00,0.30,1509.21,1505.65,49.98,805.39,46.51
2023/1/6 13:30,2023/1/6 13:45,537.49,457.90,1482.37,0.43,60.96,808.30,699.88,6.42,66.57,0.00,33.74,49.38,1.63,36.23,47.13,922.66,0.00,0.45,1508.18,1506.15,50.03,806.29,46.47
2023/1/6 13:45,2023/1/6 14:00,537.49,454.51,1487.32,0.47,4.19,805.12,699.98,7.48,66.09,0.00,33.74,49.43,1.63,36.22,47.12,924.88,0.00,0.35,1505.11,1506.06,49.96,806.07,46.48
2023/1/6 14:00,2023/1/6 14:15,537.49,450.69,1588.77,0.46,4.11,805.79,699.92,7.62,66.07,0.00,33.78,49.43,1.64,36.30,47.20,924.62,0.00,0.44,1505.71,1505.44,50.04,805.51,46.49
2023/1/6 14:15,2023/1/6 14:30,537.49,448.91,1401.04,0.47,4.09,804.29,699.78,7.75,66.02,0.00,33.79,49.43,1.63,36.30,47.21,924.96,0.00,0.43,1504.09,1504.74,49.97,804.98,46.50
2023/1/6 14:30,2023/1/6 14:45,537.49,445.74,1474.17,0.47,4.09,806.36,699.98,7.81,66.15,0.00,33.79,49.45,1.62,36.32,47.24,925.20,0.00,0.24,1506.32,1505.20,50.02,805.21,46.50
2023/1/6 14:45,2023/1/6 15:00,537.49,444.90,1553.88,0.47,4.07,805.54,699.91,7.81,66.12,0.00,33.80,49.45,1.63,36.32,47.24,925.43,0.00,0.29,1505.45,1505.16,50.00,805.25,46.50
2023/1/6 15:00,2023/1/6 15:15,537.49,443.70,1500.67,116.81,12.55,802.59,699.90,7.21,66.19,5.44,33.79,49.46,1.62,36.28,47.20,926.18,1.43,0.22,1502.50,1504.18,49.94,804.28,46.53
2023/1/6 15:15,2023/1/6 15:30,537.49,443.70,1652.70,5.67,22.71,801.52,699.91,2.60,66.46,0.16,33.79,49.49,1.62,36.34,47.22,927.42,0.18,-0.07,1501.36,1504.97,50.01,805.06,46.51
2023/1/6 15:30,2023/1/6 15:45,537.49,443.44,1761.50,0.47,55.07,800.81,700.25,3.62,66.58,0.00,33.82,49.53,1.62,36.37,47.28,928.79,0.00,0.18,1501.05,1506.16,50.00,805.91,46.49
2023/1/6 15:45,2023/1/6 16:00,537.49,441.40,1559.84,0.47,59.45,807.85,699.98,6.47,66.54,0.00,33.82,49.49,1.62,36.38,47.30,926.91,0.00,0.49,1507.86,1505.40,50.06,805.42,46.50
2023/1/6 16:00,2023/1/6 16:15,537.49,441.47,1448.68,0.46,0.08,805.39,700.11,7.41,66.07,0.00,33.82,49.47,1.64,36.37,47.30,926.66,0.00,0.35,1505.52,1505.09,49.99,804.98,46.52
2023/1/6 16:15,2023/1/6 16:30,537.49,440.41,1576.36,0.47,0.08,806.76,699.94,7.45,66.06,0.00,33.82,49.49,1.64,36.38,47.30,927.31,0.00,0.38,1506.71,1505.17,50.00,805.23,46.50
2023/1/6 16:30,2023/1/6 16:45,537.49,440.74,1429.28,0.47,0.06,803.84,699.74,7.48,65.97,0.00,33.79,49.50,1.63,36.34,47.26,928.07,0.00,0.48,1503.55,1505.29,50.01,805.53,46.49
2023/1/6 16:45,2023/1/6 17:00,537.49,441.06,1469.81,114.71,22.67,805.57,700.14,6.02,66.42,5.74,33.79,49.51,1.63,36.34,47.25,928.02,1.41,0.03,1505.73,1505.48,49.94,805.35,46.51
2023/1/6 17:00,2023/1/6 17:15,537.49,441.38,1857.46,0.47,7.73,804.88,699.85,2.65,66.31,0.00,33.82,49.51,1.64,36.35,47.28,928.04,0.09,0.06,1504.69,1506.00,50.04,806.14,46.47
2023/1/6 17:15,2023/1/6 17:30,537.49,440.25,1693.15,0.41,69.10,805.71,700.27,4.04,66.49,0.00,33.82,49.53,1.63,36.38,47.29,928.73,0.00,0.51,1505.98,1505.35,49.97,805.08,46.52
2023/1/6 17:30,2023/1/6 17:45,537.49,439.87,1418.23,0.46,47.79,804.70,699.78,6.80,66.33,0.00,33.81,49.51,1.64,36.36,47.25,928.41,0.00,0.41,1504.45,1504.70,50.03,804.92,46.51
2023/1/6 17:45,2023/1/6 18:00,537.49,438.56,1510.79,0.46,0.09,805.75,699.57,7.43,65.97,0.00,33.81,49.51,1.64,36.35,47.29,928.07,0.00,0.35,1505.36,1505.10,50.00,805.52,46.48
2023/1/6 18:00,2023/1/6 18:15,537.49,438.66,1577.01,0.47,0.08,804.51,700.04,7.47,65.89,0.00,33.81,49.52,1.64,36.37,47.28,928.71,0.00,0.47,1504.53,1505.60,49.99,805.56,46.50
2023/1/6 18:15,2023/1/6 18:30,537.49,437.94,1395.43,0.47,0.06,804.65,699.85,7.52,65.87,0.00,33.80,49.54,1.63,36.36,47.29,929.17,0.00,0.48,1504.48,1505.45,50.05,805.60,46.49
2023/1/6 18:30,2023/1/6 18:45,537.49,437.12,1470.84,0.47,0.05,805.60,699.99,7.56,66.02,0.00,33.81,49.54,1.64,36.35,47.27,929.30,0.00,0.28,1505.62,1504.85,49.99,804.86,46.52
2023/1/6 18:45,2023/1/6 19:00,537.49,436.56,1583.04,0.47,0.07,805.14,699.70,7.59,66.02,0.00,33.82,49.53,1.64,36.36,47.28,928.82,0.00,0.36,1504.84,1503.96,50.02,804.25,46.52
2023/1/6 19:00,2023/1/6 19:15,537.49,436.57,1432.31,0.46,0.09,804.40,700.00,7.63,65.97,0.00,33.83,49.51,1.64,36.39,47.32,928.34,0.00,0.44,1504.42,1505.05,49.99,805.05,46.51
2023/1/6 19:15,2023/1/6 19:30,537.49,436.41,1463.60,0.46,0.10,805.27,700.05,7.66,66.08,0.00,33.83,49.53,1.64,36.38,47.33,928.78,0.00,0.24,1505.35,1505.71,50.01,805.66,46.49
2023/1/6 19:30,2023/1/6 19:45,537.49,436.32,1559.14,0.47,0.07,806.10,700.00,7.69,66.06,0.00,33.83,49.53,1.65,36.38,47.31,928.94,0.00,0.27,1506.13,1504.59,50.02,804.59,46.52
2023/1/6 19:45,2023/1/6 20:00,537.49,436.49,1457.99,93.07,6.51,804.53,699.90,7.39,66.14,4.21,33.81,49.54,1.64,36.39,47.31,929.60,1.26,0.22,1504.41,1505.25,49.97,805.36,46.50
