Date,Units,Electricity,RO Train A,PT General A,PT General A,PT General A,RO Train A,RO Train A,PT General A,PT General A,PT General A,ERS A,HPP A,PT General A,RO Train A,ERS A,HPP A,PT General A,PT General A,PT General A,RO Train A,HPP A,ERS A,RO Train A
2023/1/9 19:00,2023/1/9 19:15,537.49,0.00,0.63,0.46,0.09,0.43,0.36,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.81,0.36,0.00,0.00,0.00
2023/1/9 19:15,2023/1/9 19:30,537.49,0.00,0.61,0.47,0.05,0.44,0.35,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.81,0.77,0.35,0.00,0.00,0.00
2023/1/9 19:30,2023/1/9 19:45,537.49,0.00,0.59,0.47,0.09,0.44,0.33,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.81,0.77,0.33,0.00,0.00,0.00
2023/1/9 19:45,2023/1/9 20:00,537.49,0.00,0.64,0.47,0.08,0.43,0.31,6.99,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.41,0.00,1.81,0.75,0.32,0.00,0.00,0.00
2023/1/9 20:00,2023/1/9 20:15,537.49,0.00,0.67,0.46,0.09,0.43,0.35,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.42,0.00,1.81,0.78,0.36,0.00,0.00,0.00
2023/1/9 20:15,2023/1/9 20:30,537.49,0.00,0.48,0.47,0.07,0.44,0.34,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.34,0.00,0.00,0.00
2023/1/9 20:30,2023/1/9 20:45,537.49,0.00,0.55,0.46,0.07,0.45,0.30,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.76,0.31,0.00,0.00,0.00
2023/1/9 20:45,2023/1/9 21:00,537.49,0.00,0.66,0.47,0.06,0.47,0.33,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.81,0.78,0.32,0.00,0.00,0.00
2023/1/9 21:00,2023/1/9 21:15,537.49,0.00,0.72,0.47,0.06,0.45,0.28,6.98,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.81,0.79,0.26,0.00,0.00,0.00
2023/1/9 21:15,2023/1/9 21:30,537.49,0.00,0.68,0.44,0.06,0.46,0.32,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.40,0.00,1.81,0.77,0.32,0.00,0.00,0.00
2023/1/9 21:30,2023/1/9 21:45,537.49,0.00,0.54,0.46,0.08,0.45,0.29,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.81,0.80,0.28,0.00,0.00,0.00
2023/1/9 21:45,2023/1/9 22:00,537.49,0.00,0.67,0.47,0.11,0.45,0.34,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.81,0.80,0.36,0.00,0.00,0.00
2023/1/9 22:00,2023/1/9 22:15,537.49,0.00,0.60,0.47,0.08,0.43,0.27,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.80,0.69,0.26,0.00,0.00,0.00
2023/1/9 22:15,2023/1/9 22:30,537.49,0.00,0.67,0.47,0.06,0.45,0.31,6.97,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.42,0.00,1.80,0.79,0.31,0.00,0.00,0.00
2023/1/9 22:30,2023/1/9 22:45,537.49,0.00,0.67,0.47,0.06,0.44,0.33,6.96,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.41,0.00,1.80,0.76,0.33,0.00,0.00,0.00
2023/1/9 22:45,2023/1/9 23:00,537.49,0.00,0.53,0.46,0.06,0.47,0.29,6.96,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.42,0.00,1.79,0.80,0.29,0.00,0.00,0.00
2023/1/9 23:00,2023/1/9 23:15,537.49,0.00,0.80,0.47,0.05,0.42,0.33,6.96,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.43,0.00,1.79,0.75,0.33,0.00,0.00,0.00
2023/1/9 23:15,2023/1/9 23:30,537.49,0.00,0.61,0.47,0.07,0.44,0.31,6.95,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.43,0.00,1.78,0.77,0.31,0.00,0.00,0.00
2023/1/9 23:30,2023/1/9 23:45,537.49,0.00,0.64,0.46,0.07,0.44,0.36,6.95,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.78,0.78,0.35,0.00,0.00,0.00
2023/1/9 23:45,2023/1/10 0:00,537.49,0.00,0.67,0.47,0.08,0.45,0.31,6.95,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.43,0.00,1.77,0.76,0.32,0.00,0.00,0.00
2023/1/10 0:00,2023/1/10 0:15,537.49,0.00,0.74,0.47,0.07,0.45,0.35,6.94,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.77,0.78,0.35,0.00,0.00,0.00
2023/1/10 0:15,2023/1/10 0:30,537.49,0.00,0.68,0.47,0.06,0.45,0.33,6.94,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.76,0.75,0.34,0.00,0.00,0.00
2023/1/10 0:30,2023/1/10 0:45,537.49,0.00,0.75,0.46,0.07,0.45,0.33,6.94,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.75,0.76,0.32,0.00,0.00,0.00
2023/1/10 0:45,2023/1/10 1:00,537.49,0.00,0.74,0.47,0.08,0.43,0.36,6.93,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.74,0.74,0.36,0.00,0.00,0.00
2023/1/10 1:00,2023/1/10 1:15,537.49,0.00,0.68,0.46,0.08,0.46,0.36,6.93,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.74,0.81,0.35,0.00,0.00,0.00
2023/1/10 1:15,2023/1/10 1:30,537.49,0.00,0.65,0.46,0.06,0.45,0.36,6.92,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.39,0.00,1.73,0.76,0.36,0.00,0.00,0.00
2023/1/10 1:30,2023/1/10 1:45,537.49,0.00,0.60,0.46,0.08,0.46,0.40,6.92,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.42,0.00,1.72,0.82,0.40,0.00,0.00,0.00
2023/1/10 1:45,2023/1/10 2:00,537.49,0.00,0.77,0.47,0.08,0.46,0.32,6.92,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.72,0.77,0.32,0.00,0.00,0.00
2023/1/10 2:00,2023/1/10 2:15,537.49,0.00,0.64,0.47,0.06,0.46,0.41,6.91,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.43,0.00,1.71,0.81,0.41,0.00,0.00,0.00
2023/1/10 2:15,2023/1/10 2:30,537.49,0.00,0.66,0.46,0.08,0.44,0.30,6.91,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.42,0.00,1.70,0.75,0.31,0.00,0.00,0.00
2023/1/10 2:30,2023/1/10 2:45,537.49,0.00,0.63,0.46,0.07,0.44,0.36,6.90,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.41,0.00,1.70,0.77,0.36,0.00,0.00,0.00
2023/1/10 2:45,2023/1/10 3:00,537.49,0.00,0.77,0.47,0.05,0.45,0.32,6.90,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.43,0.00,1.69,0.75,0.32,0.00,0.00,0.00
2023/1/10 3:00,2023/1/10 3:15,537.49,0.00,0.70,0.47,0.08,0.45,0.30,6.90,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.33,0.00,1.69,0.75,0.30,0.00,0.00,0.00
2023/1/10 3:15,2023/1/10 3:30,537.49,0.00,0.62,0.47,0.07,0.46,0.30,6.89,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.41,0.00,1.68,0.81,0.30,0.00,0.00,0.00
2023/1/10 3:30,2023/1/10 3:45,537.49,0.00,0.53,0.43,0.08,0.45,0.31,6.89,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.38,0.00,1.68,0.82,0.31,0.00,0.00,0.00
2023/1/10 3:45,2023/1/10 4:00,537.49,0.00,0.51,0.47,0.08,0.44,0.30,6.88,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.39,0.00,1.67,0.75,0.31,0.00,0.00,0.00
2023/1/10 4:00,2023/1/10 4:15,537.49,0.00,0.73,0.47,0.06,0.44,0.31,6.88,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.38,0.00,1.67,0.77,0.31,0.00,0.00,0.00
2023/1/10 4:15,2023/1/10 4:30,537.49,0.00,0.77,0.46,0.06,0.44,0.28,6.88,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.33,0.00,1.66,0.74,0.28,0.00,0.00,0.00
2023/1/10 4:30,2023/1/10 4:45,537.49,0.00,0.58,0.46,0.05,0.46,0.33,6.87,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.32,0.00,1.66,0.80,0.33,0.00,0.00,0.00
2023/1/10 4:45,2023/1/10 5:00,537.49,0.00,0.58,0.46,0.05,0.46,0.35,6.87,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.30,0.00,1.65,0.81,0.34,0.00,0.00,0.00
2023/1/10 5:00,2023/1/10 5:15,537.49,0.00,0.84,0.47,0.10,0.44,0.35,6.86,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.25,0.00,1.65,0.80,0.35,0.00,0.00,0.00
2023/1/10 5:15,2023/1/10 5:30,537.49,0.00,0.85,0.47,0.03,0.43,0.30,6.86,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.30,0.00,1.64,0.75,0.31,0.00,0.00,0.00
2023/1/10 5:30,2023/1/10 5:45,537.49,0.00,0.65,0.47,0.07,0.45,0.30,6.86,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.37,0.00,1.64,0.74,0.29,0.00,0.00,0.00
2023/1/10 5:45,2023/1/10 6:00,537.49,0.00,0.68,0.47,0.07,0.46,0.33,6.86,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.36,0.00,1.63,0.82,0.33,0.00,0.00,0.00
2023/1/10 6:00,2023/1/10 6:15,537.49,0.00,0.58,0.44,0.07,0.43,0.38,6.85,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.38,0.00,1.63,0.79,0.39,0.00,0.00,0.00
2023/1/10 6:15,2023/1/10 6:30,537.49,0.00,0.58,0.47,0.07,0.44,0.35,6.85,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.31,0.00,1.62,0.79,0.35,0.00,0.00,0.00
2023/1/10 6:30,2023/1/10 6:45,537.49,0.00,0.74,0.47,0.04,0.43,0.24,6.85,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.30,0.00,1.62,0.67,0.24,0.00,0.00,0.00
2023/1/10 6:45,2023/1/10 7:00,537.49,0.00,0.62,0.46,0.08,0.42,0.40,6.84,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.32,0.00,1.62,0.79,0.40,0.00,0.00,0.00
2023/1/10 7:00,2023/1/10 7:15,537.49,0.00,0.78,0.47,0.07,0.46,0.30,6.84,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.24,0.00,1.61,0.80,0.30,0.00,0.00,0.00
2023/1/10 7:15,2023/1/10 7:30,537.49,0.00,0.55,0.46,0.08,0.45,0.33,6.84,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.38,0.00,1.60,0.79,0.32,0.00,0.00,0.00
2023/1/10 7:30,2023/1/10 7:45,537.49,0.00,0.64,0.47,0.07,0.45,0.33,6.83,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.38,0.00,1.60,0.78,0.32,0.00,0.00,0.00
2023/1/10 7:45,2023/1/10 8:00,537.49,0.00,0.63,0.47,0.08,0.44,0.30,6.83,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.43,0.00,1.59,0.73,0.31,0.00,0.00,0.00
2023/1/10 8:00,2023/1/10 8:15,537.49,0.00,0.41,0.47,0.07,0.44,0.36,6.82,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.59,0.81,0.36,0.00,0.00,0.00
2023/1/10 8:15,2023/1/10 8:30,537.49,0.00,0.47,0.47,0.07,0.44,0.35,6.82,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.58,0.77,0.35,0.00,0.00,0.00
2023/1/10 8:30,2023/1/10 8:45,537.49,0.00,0.62,0.47,0.09,0.44,0.36,6.82,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.58,0.78,0.37,0.00,0.00,0.00
2023/1/10 8:45,2023/1/10 9:00,537.49,0.00,0.68,0.47,0.09,0.44,0.32,6.81,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.57,0.75,0.32,0.00,0.00,0.00
2023/1/10 9:00,2023/1/10 9:15,537.49,0.00,0.45,0.47,0.08,0.44,0.31,6.81,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.56,0.78,0.32,0.00,0.00,0.00
2023/1/10 9:15,2023/1/10 9:30,537.49,0.00,0.58,0.47,0.09,0.44,0.33,6.80,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.56,0.75,0.33,0.00,0.00,0.00
2023/1/10 9:30,2023/1/10 9:45,537.49,0.00,0.55,0.47,0.07,0.45,0.34,6.80,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.44,0.00,1.55,0.79,0.34,0.00,0.00,0.00
2023/1/10 9:45,2023/1/10 10:00,537.49,0.00,0.56,0.47,0.09,0.44,0.36,6.79,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.55,0.78,0.35,0.00,0.00,0.00
2023/1/10 10:00,2023/1/10 10:15,537.49,0.00,0.85,0.47,0.08,0.44,0.36,6.79,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.55,0.78,0.36,0.00,0.00,0.00
2023/1/10 10:15,2023/1/10 10:30,537.49,0.00,0.69,0.47,0.10,0.45,0.36,6.78,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.45,0.00,1.54,0.79,0.35,0.00,0.00,0.00
2023/1/10 10:30,2023/1/10 10:45,537.49,0.00,0.71,0.47,0.07,0.44,0.38,6.78,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.46,0.00,1.54,0.79,0.38,0.00,0.00,0.00
2023/1/10 10:45,2023/1/10 11:00,537.49,0.00,0.54,0.46,0.06,0.44,0.39,6.77,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.42,0.00,1.54,0.78,0.39,0.00,0.00,0.00
2023/1/10 11:00,2023/1/10 11:15,537.49,0.00,0.69,0.49,0.09,0.45,0.32,6.77,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.43,0.00,1.54,0.79,0.31,0.00,0.00,0.00
2023/1/10 11:15,2023/1/10 11:30,537.49,0.00,0.54,0.47,0.10,0.46,0.33,6.76,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.37,0.00,1.54,0.79,0.33,0.00,0.00,0.00
2023/1/10 11:30,2023/1/10 11:45,537.49,0.00,0.46,0.46,0.09,0.45,0.30,6.76,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.39,0.00,1.54,0.76,0.30,0.00,0.00,0.00
2023/1/10 11:45,2023/1/10 12:00,537.49,0.00,0.64,0.47,0.05,0.45,0.31,6.76,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.36,0.00,1.55,0.81,0.31,0.00,0.00,0.00
2023/1/10 12:00,2023/1/10 12:15,537.49,0.00,0.64,0.46,0.06,0.46,0.36,6.75,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.31,0.00,1.55,0.84,0.36,0.00,0.00,0.00
2023/1/10 12:15,2023/1/10 12:30,537.49,0.00,0.59,0.47,0.07,0.46,0.32,6.75,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.20,0.00,1.55,0.77,0.33,0.00,0.00,0.00
2023/1/10 12:30,2023/1/10 12:45,537.49,0.00,0.67,0.47,0.08,0.46,0.34,6.74,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.26,0.00,1.55,0.84,0.34,0.00,0.00,0.00
2023/1/10 12:45,2023/1/10 13:00,537.49,0.00,0.64,0.47,0.08,0.43,0.35,6.74,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.22,0.00,1.55,0.78,0.36,0.00,0.00,0.00
2023/1/10 13:00,2023/1/10 13:15,537.49,0.00,0.71,0.46,0.09,0.45,0.34,6.74,0.00,0.00,0.00,0.00,0.00,1.36,1.01,3.41,0.00,1.55,0.79,0.35,0.00,0.00,0.00
2023/1/10 13:15,2023/1/10 13:30,537.49,0.00,0.64,0.47,0.08,0.44,0.33,6.73,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.43,0.00,1.55,0.78,0.33,0.00,0.00,0.00
2023/1/10 13:30,2023/1/10 13:45,537.49,0.00,0.74,0.46,0.06,0.44,0.32,6.73,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.44,0.00,1.55,0.78,0.32,0.00,0.00,0.00
2023/1/10 13:45,2023/1/10 14:00,537.49,0.00,0.66,0.49,0.08,0.43,0.34,6.73,0.00,0.00,0.00,0.00,0.00,0.26,0.29,1.43,0.00,1.55,0.78,0.34,0.00,0.00,0.00
2023/1/10 14:00,2023/1/10 14:15,537.49,0.00,0.75,0.47,0.09,0.45,0.29,6.72,0.00,0.00,0.00,0.00,0.00,0.26,0.29,1.44,0.00,1.55,0.80,0.29,0.00,0.00,0.00
2023/1/10 14:15,2023/1/10 14:30,537.49,0.00,0.49,0.47,0.09,0.44,0.29,6.72,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.43,0.00,1.55,0.76,0.29,0.00,0.00,0.00
2023/1/10 14:30,2023/1/10 14:45,537.49,0.00,0.66,0.47,0.07,0.45,0.35,6.72,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.41,0.00,1.55,0.80,0.35,0.00,0.00,0.00
2023/1/10 14:45,2023/1/10 15:00,537.49,0.00,0.59,0.44,0.05,0.42,0.31,6.71,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.42,0.00,1.55,0.76,0.30,0.00,0.00,0.00
2023/1/10 15:00,2023/1/10 15:15,537.49,0.00,0.60,0.46,0.08,0.42,0.30,6.71,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.42,0.00,1.55,0.72,0.30,0.00,0.00,0.00
2023/1/10 15:15,2023/1/10 15:30,537.49,0.00,0.61,0.46,0.07,0.44,0.32,6.71,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.39,0.00,1.55,0.75,0.33,0.00,0.00,0.00
2023/1/10 15:30,2023/1/10 15:45,537.49,0.00,0.49,0.47,0.07,0.43,0.33,6.71,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.39,0.00,1.55,0.74,0.32,0.00,0.00,0.00
2023/1/10 15:45,2023/1/10 16:00,537.49,0.00,0.56,0.47,0.11,0.43,0.34,6.70,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.45,0.00,1.55,0.79,0.33,0.00,0.00,0.00
2023/1/10 16:00,2023/1/10 16:15,537.49,0.00,0.59,0.44,0.09,0.44,0.32,6.70,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.44,0.00,1.55,0.74,0.33,0.00,0.00,0.00
2023/1/10 16:15,2023/1/10 16:30,537.49,0.00,0.58,0.47,0.05,0.43,0.29,6.70,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.41,0.00,1.55,0.71,0.31,0.00,0.00,0.00
2023/1/10 16:30,2023/1/10 16:45,537.49,0.00,0.68,0.47,0.07,0.44,0.39,6.70,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.44,0.00,1.55,0.83,0.39,0.00,0.00,0.00
2023/1/10 16:45,2023/1/10 17:00,537.49,0.00,0.62,0.47,0.06,0.43,0.34,6.69,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.45,0.00,1.55,0.76,0.34,0.00,0.00,0.00
2023/1/10 17:00,2023/1/10 17:15,537.49,0.00,0.54,0.47,0.07,0.43,0.29,6.69,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.45,0.00,1.55,0.71,0.29,0.00,0.00,0.00
2023/1/10 17:15,2023/1/10 17:30,537.49,0.00,0.59,0.47,0.09,0.45,0.35,6.69,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.43,0.00,1.55,0.77,0.35,0.00,0.00,0.00
2023/1/10 17:30,2023/1/10 17:45,537.49,0.00,0.74,0.46,0.07,0.44,0.34,6.68,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.45,0.00,1.55,0.78,0.34,0.00,0.00,0.00
2023/1/10 17:45,2023/1/10 18:00,537.49,0.00,0.57,0.47,0.07,0.44,0.35,6.68,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.45,0.00,1.55,0.82,0.35,0.00,0.00,0.00
2023/1/10 18:00,2023/1/10 18:15,537.49,0.00,0.68,0.47,0.10,0.43,0.34,6.68,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.41,0.00,1.55,0.80,0.35,0.00,0.00,0.00
2023/1/10 18:15,2023/1/10 18:30,537.49,0.00,0.73,0.46,0.07,0.42,0.37,6.68,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.44,0.00,1.55,0.76,0.37,0.00,0.00,0.00
2023/1/10 18:30,2023/1/10 18:45,537.49,0.00,0.57,0.47,0.08,0.43,0.36,6.68,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.45,0.00,1.55,0.78,0.36,0.00,0.00,0.00
2023/1/10 18:45,2023/1/10 19:00,537.49,0.00,0.54,0.46,0.10,0.43,0.29,6.67,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.44,0.00,1.54,0.72,0.30,0.00,0.00,0.00
2023/1/10 19:00,2023/1/10 19:15,537.49,0.00,0.60,0.47,0.10,0.44,0.34,6.67,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.46,0.00,1.54,0.81,0.34,0.00,0.00,0.00
2023/1/10 19:15,2023/1/10 19:30,537.49,0.00,0.64,0.47,0.07,0.43,0.33,6.67,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.46,0.00,1.54,0.77,0.32,0.00,0.00,0.00
2023/1/10 19:30,2023/1/10 19:45,537.49,0.00,0.60,0.47,0.06,0.45,0.30,6.67,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.46,0.00,1.54,0.78,0.30,0.00,0.00,0.00
2023/1/10 19:45,2023/1/10 20:00,537.49,0.00,0.56,0.46,0.07,0.44,0.35,6.67,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.46,0.00,1.54,0.77,0.34,0.00,0.00,0.00
2023/1/10 20:00,2023/1/10 20:15,537.49,0.00,412.79,0.47,37.97,0.44,0.31,7.01,10.42,0.00,0.00,0.00,0.00,0.27,0.29,3.27,0.00,1.44,0.73,0.31,1.63,0.00,0.00
2023/1/10 20:15,2023/1/10 20:30,537.49,0.00,826.34,0.46,80.60,0.44,0.33,7.88,20.00,0.00,0.00,0.00,0.00,0.25,0.29,6.52,0.91,1.48,0.74,0.33,3.40,0.00,0.00
2023/1/10 20:30,2023/1/10 20:45,537.49,0.00,826.20,170.22,86.17,0.43,0.33,4.07,20.00,7.96,0.00,0.00,0.00,0.25,0.29,6.55,0.11,1.53,0.73,0.33,3.45,0.00,0.00
2023/1/10 20:45,2023/1/10 21:00,537.49,0.00,822.64,0.47,84.92,0.43,0.34,5.67,20.00,0.00,0.00,0.00,0.00,0.25,0.29,6.50,0.00,1.34,0.78,0.33,3.25,0.00,0.00
2023/1/10 21:00,2023/1/10 21:15,537.49,0.00,824.82,0.46,80.86,0.44,0.34,7.84,20.00,0.00,0.00,0.00,0.00,0.25,0.29,6.54,0.00,1.49,0.80,0.34,3.42,0.00,0.00
2023/1/10 21:15,2023/1/10 21:30,537.49,0.00,1082.49,0.47,173.04,555.03,1.04,7.93,49.41,0.00,12.77,0.00,0.55,12.58,15.79,38.45,0.00,0.71,556.13,302.63,34.99,301.63,0.00
2023/1/10 21:30,2023/1/10 21:45,537.49,0.00,1130.98,0.47,198.45,812.88,0.33,7.94,62.36,0.00,33.06,0.00,0.79,32.09,39.91,53.04,0.00,1.04,813.22,805.33,50.02,805.00,0.00
2023/1/10 21:45,2023/1/10 22:00,537.49,306.35,1271.16,0.46,40.78,784.48,490.24,7.83,64.88,0.00,33.57,39.59,1.48,34.72,45.86,703.70,0.00,0.57,1274.71,1304.42,49.83,814.20,31.90
2023/1/10 22:00,2023/1/10 22:15,537.49,479.75,1459.28,0.47,0.08,803.88,699.74,7.77,66.30,0.00,33.64,49.14,1.77,36.27,47.03,912.98,0.00,0.14,1503.63,1505.07,49.99,805.34,46.49
2023/1/10 22:15,2023/1/10 22:30,537.49,471.66,1559.61,0.46,0.09,807.82,699.88,7.75,66.34,0.00,33.68,49.13,1.78,36.30,47.12,912.50,0.00,0.16,1507.70,1505.97,50.03,806.09,46.47
2023/1/10 22:30,2023/1/10 22:45,537.49,469.55,1497.38,0.47,0.07,803.19,699.79,7.73,66.25,0.00,33.69,49.21,1.78,36.27,47.07,915.41,0.00,0.29,1503.00,1505.20,50.01,805.41,46.49
2023/1/10 22:45,2023/1/10 23:00,537.49,465.68,1420.30,0.47,0.06,806.28,700.28,7.71,66.39,0.00,33.72,49.22,1.79,36.31,47.18,915.47,0.00,0.08,1506.54,1506.48,50.00,806.20,46.48
2023/1/10 23:00,2023/1/10 23:15,537.49,462.93,1542.85,48.33,1.74,808.10,699.76,7.56,66.52,2.49,33.78,49.23,1.80,36.38,47.27,915.84,1.04,-0.06,1507.86,1504.67,50.00,804.91,46.51
2023/1/10 23:15,2023/1/10 23:30,537.49,461.79,1758.13,80.59,29.92,805.53,699.79,2.67,66.71,4.03,33.73,49.25,1.80,36.29,47.13,916.96,0.00,-0.05,1505.32,1506.32,49.96,806.52,46.46
2023/1/10 23:30,2023/1/10 23:45,537.49,459.56,1750.33,0.46,44.43,807.98,700.18,3.25,66.75,0.00,33.78,49.25,1.81,36.32,47.23,916.65,0.00,0.05,1508.19,1505.89,49.96,805.71,46.50
2023/1/10 23:45,2023/1/11 0:00,537.49,458.06,1610.82,0.47,73.53,806.72,700.07,5.95,66.81,0.00,33.80,49.26,1.81,36.37,47.32,917.22,0.00,0.36,1506.76,1505.92,50.01,805.84,46.49
2023/1/11 0:00,2023/1/11 0:15,537.49,455.61,1414.49,0.46,0.07,811.66,700.48,7.37,66.29,0.00,33.82,49.25,1.83,36.37,47.33,916.55,0.00,0.23,1512.12,1505.88,50.00,805.40,46.52
2023/1/11 0:15,2023/1/11 0:30,537.49,457.36,1548.12,0.47,0.09,802.69,699.38,7.35,66.23,0.00,33.83,49.29,1.81,36.36,47.31,918.78,0.00,0.20,1502.05,1504.67,50.01,805.28,46.48
2023/1/11 0:30,2023/1/11 0:45,537.49,458.00,1543.29,0.44,0.07,797.54,700.11,7.35,66.11,0.00,33.81,49.36,1.81,36.40,47.33,921.47,0.00,0.37,1497.64,1505.51,49.98,805.39,46.50
2023/1/11 0:45,2023/1/11 1:00,537.49,454.77,1391.39,0.47,0.06,805.63,700.21,7.35,66.26,0.00,33.82,49.32,1.83,36.39,47.32,919.60,0.00,0.21,1505.85,1505.38,49.97,805.16,46.51
2023/1/11 1:00,2023/1/11 1:15,537.49,450.95,1523.05,0.46,0.07,812.66,700.08,7.35,66.41,0.00,33.83,49.25,1.85,36.38,47.33,916.53,0.46,0.06,1512.73,1505.36,49.98,805.29,46.51
2023/1/11 1:15,2023/1/11 1:30,537.49,451.37,1660.14,123.19,35.16,807.66,700.17,4.37,66.73,6.13,33.83,49.30,1.84,36.38,47.33,918.49,0.54,-0.02,1507.84,1505.37,49.97,805.20,46.51
2023/1/11 1:30,2023/1/11 1:45,537.49,452.01,1752.48,0.46,16.18,804.13,699.94,2.78,66.48,0.00,33.83,49.32,1.83,36.38,47.33,920.05,0.00,-0.02,1503.83,1505.60,50.02,805.64,46.49
2023/1/11 1:45,2023/1/11 2:00,537.49,449.73,1711.70,0.46,74.76,807.61,700.27,4.80,66.72,0.00,33.83,49.32,1.85,36.38,47.33,919.61,0.00,0.39,1507.85,1505.52,49.97,805.26,46.51
2023/1/11 2:00,2023/1/11 2:15,537.49,451.67,1444.01,8.20,77.48,798.60,699.72,7.57,66.58,0.36,33.82,49.38,1.83,36.40,47.32,921.96,1.02,0.17,1498.30,1504.91,49.51,805.19,46.50
2023/1/11 2:15,2023/1/11 2:30,537.49,449.57,1708.37,133.52,38.87,802.38,700.08,3.07,66.56,6.62,33.83,49.35,1.85,36.39,47.33,921.16,0.02,0.03,1502.44,1505.54,49.98,805.46,46.50
2023/1/11 2:30,2023/1/11 2:45,537.49,449.66,1791.80,0.47,44.66,799.51,700.15,3.44,66.40,0.00,33.83,49.38,1.85,36.37,47.33,922.08,0.00,0.39,1499.66,1505.62,49.94,805.48,46.50
2023/1/11 2:45,2023/1/11 3:00,537.49,447.82,1450.72,0.46,68.37,803.43,700.03,6.15,66.60,0.00,33.83,49.35,1.85,36.38,47.33,921.39,0.00,0.47,1503.44,1505.35,50.00,805.31,46.50
2023/1/11 3:00,2023/1/11 3:15,537.49,447.63,1490.40,0.47,8.18,804.60,699.92,7.57,66.14,0.00,33.83,49.37,1.86,36.40,47.32,922.07,0.00,0.37,1505.08,1505.29,50.00,805.37,46.50
2023/1/11 3:15,2023/1/11 3:30,537.49,444.97,1594.33,0.47,7.25,809.76,700.00,7.79,66.14,0.00,33.83,49.33,1.87,36.38,47.33,920.35,0.00,0.46,1509.72,1505.42,50.05,805.42,46.50
2023/1/11 3:30,2023/1/11 3:45,537.49,444.04,1423.95,0.46,6.93,810.99,699.97,7.81,66.12,0.00,33.83,49.33,1.88,36.36,47.33,919.78,0.00,0.50,1510.94,1505.35,50.02,805.39,46.50
2023/1/11 3:45,2023/1/11 4:00,537.49,444.70,1478.50,0.44,6.68,806.71,699.87,7.81,66.19,0.00,33.82,49.34,1.88,36.38,47.33,920.78,0.00,0.32,1506.53,1505.28,50.02,805.42,46.49
2023/1/11 4:00,2023/1/11 4:15,537.49,445.49,1569.36,0.47,6.33,805.21,699.84,7.81,66.16,0.00,33.83,49.39,1.88,36.39,47.33,922.66,0.00,0.36,1505.02,1504.99,50.03,805.15,46.50
2023/1/11 4:15,2023/1/11 4:30,537.49,445.82,1441.08,0.46,5.11,803.24,699.97,7.81,66.10,0.00,33.82,49.40,1.88,36.38,47.33,923.17,0.43,0.42,1503.21,1505.52,49.96,805.55,46.49
2023/1/11 4:30,2023/1/11 4:45,537.49,446.20,1489.08,133.50,36.30,803.63,700.03,5.18,66.71,6.12,33.84,49.41,1.88,36.36,47.33,923.38,0.85,-0.08,1503.73,1505.49,49.94,805.47,46.50
2023/1/11 4:45,2023/1/11 5:00,537.49,447.16,1855.14,0.47,17.66,801.54,699.84,2.91,66.44,0.00,33.83,49.44,1.87,36.37,47.33,924.79,0.00,0.01,1501.40,1505.26,49.92,805.42,46.49
2023/1/11 5:00,2023/1/11 5:15,537.49,445.59,1677.70,0.47,74.86,803.25,700.45,4.94,66.69,0.00,33.84,49.40,1.88,36.37,47.33,923.61,0.00,0.44,1503.71,1505.83,49.97,805.38,46.52
2023/1/11 5:15,2023/1/11 5:30,537.49,445.73,1401.90,0.44,29.99,804.71,699.60,7.31,66.34,0.00,33.83,49.40,1.88,36.37,47.33,923.61,0.00,0.41,1504.30,1505.19,49.99,805.60,46.48
2023/1/11 5:30,2023/1/11 5:45,537.49,445.48,1508.65,0.47,8.40,805.48,700.21,7.74,66.22,0.00,33.81,49.41,1.89,36.38,47.32,923.79,0.00,0.29,1505.74,1505.54,49.97,805.33,46.51
2023/1/11 5:45,2023/1/11 6:00,537.49,444.92,1589.11,0.47,8.20,804.07,699.83,7.81,66.16,0.00,33.83,49.40,1.89,36.36,47.32,923.66,0.00,0.40,1503.89,1504.93,50.02,805.10,46.50
2023/1/11 6:00,2023/1/11 6:15,537.49,444.64,1410.39,0.46,8.13,805.34,699.95,7.81,66.15,0.00,33.83,49.40,1.89,36.35,47.32,923.45,0.00,0.42,1505.32,1505.22,49.98,805.27,46.50
2023/1/11 6:15,2023/1/11 6:30,537.49,445.32,1484.20,0.46,8.09,806.08,699.99,7.81,66.25,0.00,33.83,49.41,1.90,36.35,47.31,924.01,0.00,0.24,1505.99,1505.19,49.99,805.20,46.50
2023/1/11 6:30,2023/1/11 6:45,537.49,446.58,1577.42,0.47,8.07,805.27,700.06,7.81,66.21,0.00,33.83,49.41,1.90,36.32,47.31,923.98,0.00,0.31,1505.35,1505.42,50.00,805.36,46.50
2023/1/11 6:45,2023/1/11 7:00,537.49,447.34,1436.87,0.46,8.08,805.76,699.93,7.81,66.16,0.00,33.83,49.41,1.90,36.33,47.31,924.08,0.00,0.39,1505.69,1505.06,50.01,805.13,46.50
2023/1/11 7:00,2023/1/11 7:15,537.49,446.96,1472.98,0.47,8.07,805.32,700.13,7.81,66.27,0.00,33.84,49.41,1.89,36.32,47.32,924.02,0.00,0.19,1505.47,1505.81,50.01,805.68,46.50
2023/1/11 7:15,2023/1/11 7:30,537.49,446.89,1561.56,1.33,8.01,803.57,699.96,7.81,66.28,0.10,33.83,49.42,1.90,36.31,47.31,924.57,1.05,0.15,1503.50,1505.15,50.01,805.20,46.50
2023/1/11 7:30,2023/1/11 7:45,537.49,446.90,1642.21,132.40,30.73,802.96,699.74,3.07,66.53,6.28,33.82,49.44,1.89,36.31,47.31,925.29,0.03,0.10,1502.73,1505.24,49.95,805.50,46.49
2023/1/11 7:45,2023/1/11 8:00,537.49,448.29,1773.10,0.47,38.99,802.91,700.00,3.16,66.54,0.00,33.81,49.44,1.89,36.30,47.31,925.16,0.00,0.13,1502.92,1505.55,49.96,805.54,46.49
2023/1/11 8:00,2023/1/11 8:15,537.49,447.45,1594.47,0.47,75.43,804.93,699.97,5.85,66.68,0.00,33.84,49.39,1.90,36.29,47.30,923.57,0.00,0.45,1504.88,1505.40,50.00,805.43,46.50
2023/1/11 8:15,2023/1/11 8:30,537.49,447.11,1429.07,0.47,7.54,806.10,699.95,7.43,66.18,0.00,33.83,49.43,1.91,36.30,47.31,924.49,0.00,0.33,1506.01,1505.46,50.03,805.51,46.49
2023/1/11 8:30,2023/1/11 8:45,537.49,444.44,1522.98,0.47,3.85,810.93,700.12,7.53,66.21,0.00,33.83,49.37,1.92,36.29,47.31,922.16,0.00,0.29,1511.04,1505.49,49.98,805.37,46.50
2023/1/11 8:45,2023/1/11 9:00,537.49,442.38,1593.09,0.46,3.82,806.42,699.95,7.62,66.11,0.00,33.84,49.40,1.91,36.33,47.32,923.24,0.00,0.42,1506.38,1505.46,50.00,805.51,46.49
2023/1/11 9:00,2023/1/11 9:15,537.49,435.06,1383.48,0.47,3.79,807.27,700.10,7.72,66.17,0.00,33.83,49.36,1.92,36.35,47.33,921.04,0.00,0.33,1507.37,1505.48,50.01,805.39,46.50
2023/1/11 9:15,2023/1/11 9:30,537.49,430.61,1507.76,123.80,9.76,806.18,699.83,7.18,66.42,5.64,33.84,49.32,1.91,36.38,47.34,919.71,1.11,0.05,1506.03,1505.11,49.97,805.29,46.50
2023/1/11 9:30,2023/1/11 9:45,537.49,425.81,1828.68,10.07,23.43,806.21,700.26,2.62,66.57,0.49,33.84,49.28,1.92,36.43,47.34,917.31,0.00,0.09,1506.44,1505.62,50.04,805.36,46.51
2023/1/11 9:45,2023/1/11 10:00,537.49,422.66,1685.21,0.46,56.29,804.76,700.15,3.70,66.62,0.00,33.83,49.20,1.92,36.43,47.34,913.90,0.00,0.39,1504.92,1505.47,49.97,805.32,46.51
2023/1/11 10:00,2023/1/11 10:15,537.49,421.11,1472.55,0.47,58.84,805.71,700.09,6.47,66.62,0.00,33.83,49.15,1.92,36.40,47.34,912.16,0.00,0.46,1505.06,1505.59,50.01,805.50,46.50
2023/1/11 10:15,2023/1/11 10:30,537.49,423.50,1511.38,0.47,0.08,797.97,699.42,7.44,66.10,0.00,33.82,49.23,1.91,36.42,47.34,915.21,0.00,0.38,1497.38,1504.92,50.00,805.49,46.48
2023/1/11 10:30,2023/1/11 10:45,537.49,421.97,1575.95,0.46,0.07,802.66,700.31,7.51,66.09,0.00,33.83,49.20,1.93,36.41,47.34,913.75,0.00,0.51,1503.00,1505.76,49.96,805.44,46.51
2023/1/11 10:45,2023/1/11 11:00,537.49,421.44,1375.57,0.47,0.09,801.94,699.83,7.59,66.14,0.00,33.84,49.19,1.92,36.41,47.33,913.31,0.00,0.39,1501.72,1505.12,49.99,805.29,46.50
2023/1/11 11:00,2023/1/11 11:15,537.49,419.77,1510.70,0.47,0.06,808.63,700.18,7.66,66.27,0.00,33.84,49.16,1.94,36.41,47.33,911.66,0.00,0.26,1508.85,1505.55,49.99,805.37,46.51
2023/1/11 11:15,2023/1/11 11:30,537.49,419.62,1595.79,0.47,0.05,808.10,699.85,7.72,66.20,0.00,33.84,49.14,1.95,36.40,47.34,911.37,0.00,0.37,1507.94,1505.20,50.02,805.34,46.50
2023/1/11 11:30,2023/1/11 11:45,537.49,419.56,1419.92,66.07,2.90,805.61,699.92,7.58,66.23,2.90,33.84,49.17,1.94,36.40,47.34,912.03,1.13,0.24,1505.49,1505.20,50.00,805.28,46.50
2023/1/11 11:45,2023/1/11 12:00,537.49,419.81,1704.74,65.70,30.22,806.20,699.62,2.70,66.62,3.27,33.83,49.17,1.94,36.39,47.35,912.50,0.00,-0.07,1505.77,1505.18,50.02,805.56,46.48
2023/1/11 12:00,2023/1/11 12:15,537.49,420.33,1747.56,0.47,51.51,801.97,700.16,3.53,66.72,0.00,33.84,49.22,1.94,36.42,47.34,914.32,0.00,0.25,1502.14,1505.53,49.97,805.37,46.51
2023/1/11 12:15,2023/1/11 12:30,537.49,418.05,1546.50,0.46,62.91,807.25,699.99,6.34,66.82,0.00,33.84,49.17,1.94,36.42,47.35,912.48,0.00,0.47,1507.25,1505.33,50.04,805.35,46.50
2023/1/11 12:30,2023/1/11 12:45,537.49,418.76,1439.06,0.46,0.07,805.26,699.81,7.44,66.35,0.00,33.83,49.18,1.95,36.40,47.34,912.80,0.00,0.31,1505.09,1505.11,49.98,805.32,46.49
2023/1/11 12:45,2023/1/11 13:00,537.49,418.42,1574.32,0.46,0.07,806.29,700.26,7.51,66.36,0.00,33.83,49.16,1.95,36.40,47.34,912.38,0.00,0.34,1506.53,1505.71,50.02,805.46,46.51
2023/1/11 13:00,2023/1/11 13:15,537.49,417.83,1491.27,0.46,0.09,805.79,699.95,7.58,66.28,0.00,33.85,49.17,1.96,36.40,47.34,912.30,0.00,0.48,1505.74,1505.34,50.01,805.40,46.50
2023/1/11 13:15,2023/1/11 13:30,537.49,418.17,1461.12,128.32,25.81,805.09,699.77,5.88,66.64,6.40,33.84,49.16,1.96,36.40,47.34,912.07,1.05,0.08,1504.85,1505.16,49.92,805.40,46.49
2023/1/11 13:30,2023/1/11 13:45,537.49,418.23,1884.38,0.47,6.49,801.89,699.77,2.71,66.48,0.00,33.83,49.20,1.96,36.40,47.34,913.68,0.00,0.12,1501.65,1505.16,50.05,805.38,46.49
2023/1/11 13:45,2023/1/11 14:00,537.49,417.68,1669.05,0.43,69.01,802.70,699.87,4.06,66.62,0.00,33.84,49.19,1.96,36.42,47.34,913.55,0.00,0.56,1502.61,1505.20,50.00,805.33,46.50
2023/1/11 14:00,2023/1/11 14:15,537.49,417.14,1445.99,0.46,45.15,803.17,699.63,6.84,66.51,0.00,33.85,49.18,1.97,36.40,47.34,912.91,0.00,0.41,1502.80,1504.76,50.02,805.13,46.49
2023/1/11 14:15,2023/1/11 14:30,537.49,416.38,1528.01,0.47,0.08,804.87,700.15,7.47,66.15,0.00,33.83,49.18,1.97,36.42,47.34,912.67,0.00,0.42,1504.99,1505.45,50.03,805.31,46.51
2023/1/11 14:30,2023/1/11 14:45,537.49,416.59,1567.61,0.47,0.05,804.48,699.72,7.56,66.06,0.00,33.84,49.17,1.98,36.42,47.34,912.79,0.00,0.57,1504.90,1505.10,50.02,805.38,46.49
2023/1/11 14:45,2023/1/11 15:00,537.49,417.07,1390.68,0.47,0.08,803.94,699.95,7.66,66.13,0.00,33.84,49.19,1.98,36.42,47.35,913.42,0.00,0.42,1503.89,1505.23,49.98,805.28,46.50
2023/1/11 15:00,2023/1/11 15:15,537.49,416.87,1508.36,0.47,0.06,804.07,700.11,7.75,66.18,0.00,33.85,49.18,1.98,36.42,47.34,912.43,0.00,0.35,1504.21,1505.42,50.01,805.31,46.51
2023/1/11 15:15,2023/1/11 15:30,537.49,415.64,1576.45,0.47,0.07,802.99,700.03,7.80,66.09,0.00,33.84,49.11,1.98,36.41,47.35,909.47,0.00,0.50,1503.04,1505.48,49.98,805.45,46.50
2023/1/11 15:30,2023/1/11 15:45,537.49,414.87,1379.74,0.49,0.07,804.81,700.23,7.80,66.16,0.00,33.85,49.07,1.98,36.40,47.33,907.80,0.00,0.38,1505.04,1505.44,50.01,805.21,46.51
2023/1/11 15:45,2023/1/11 16:00,537.49,414.49,1514.95,0.47,0.08,806.10,700.07,7.80,66.23,0.00,33.83,49.03,1.98,36.38,47.33,905.83,0.00,0.29,1506.23,1505.54,49.98,805.48,46.50
2023/1/11 16:00,2023/1/11 16:15,537.49,413.45,1588.28,0.47,0.07,805.06,699.98,7.80,66.15,0.00,33.84,48.99,1.98,36.38,47.33,904.33,0.00,0.41,1505.06,1505.47,49.99,805.50,46.50
2023/1/11 16:15,2023/1/11 16:30,537.49,413.38,1377.03,0.46,0.07,805.47,700.09,7.80,66.18,0.00,33.82,48.99,1.99,36.39,47.34,904.10,0.00,0.36,1505.42,1505.73,50.02,805.63,46.50
2023/1/11 16:30,2023/1/11 16:45,537.49,415.03,1496.40,0.47,0.08,803.72,699.31,7.80,66.25,0.00,33.83,49.08,1.99,36.41,47.34,907.77,0.00,0.22,1503.00,1504.84,49.98,805.52,46.47
2023/1/11 16:45,2023/1/11 17:00,537.49,415.94,1589.99,0.47,0.05,805.58,700.05,7.80,66.20,0.00,33.83,49.10,2.00,36.41,47.34,909.46,0.00,0.31,1505.64,1505.45,49.99,805.41,46.50
2023/1/11 17:00,2023/1/11 17:15,537.49,417.12,1404.76,0.47,0.07,805.78,700.22,7.80,66.18,0.00,33.83,49.14,2.00,36.40,47.34,911.21,0.00,0.35,1506.01,1505.78,49.98,805.55,46.50
2023/1/11 17:15,2023/1/11 17:30,537.49,419.48,1471.47,0.47,0.07,804.90,699.85,7.80,66.27,0.00,33.84,49.19,2.00,36.39,47.34,913.62,0.00,0.16,1504.75,1505.20,50.00,805.34,46.50
2023/1/11 17:30,2023/1/11 17:45,537.49,420.70,1579.52,0.47,0.08,805.49,699.84,7.80,66.23,0.00,33.83,49.24,2.00,36.39,47.35,915.58,0.00,0.23,1505.33,1505.23,50.02,805.39,46.49
2023/1/11 17:45,2023/1/11 18:00,537.49,419.51,1433.02,0.47,0.07,804.29,699.98,7.80,66.20,0.00,33.83,49.23,1.99,36.41,47.34,914.80,0.00,0.31,1504.31,1505.24,50.04,805.26,46.50
2023/1/11 18:00,2023/1/11 18:15,537.49,419.26,1464.90,0.47,0.07,804.68,700.05,7.80,66.32,0.00,33.84,49.20,2.00,36.40,47.34,913.81,0.00,0.11,1504.74,1505.40,49.98,805.34,46.50
2023/1/11 18:15,2023/1/11 18:30,537.49,419.07,1562.91,0.47,0.06,804.07,699.78,7.80,66.34,0.00,33.84,49.18,2.01,36.40,47.34,912.73,0.00,0.14,1503.87,1504.97,50.01,805.20,46.50
2023/1/11 18:30,2023/1/11 18:45,537.49,419.39,1494.60,0.47,0.07,805.07,699.75,7.80,66.27,0.00,33.84,49.21,2.00,36.41,47.35,914.22,0.00,0.27,1504.86,1505.25,50.00,805.52,46.49
2023/1/11 18:45,2023/1/11 19:00,537.49,421.04,1433.02,0.46,0.06,805.66,699.81,7.80,66.40,0.00,33.84,49.23,2.01,36.39,47.35,915.76,0.00,0.04,1505.44,1505.46,49.99,805.65,46.49
2023/1/11 19:00,2023/1/11 19:15,537.49,422.38,1578.16,0.47,0.09,805.34,700.01,7.80,66.39,0.00,33.83,49.31,2.01,36.41,47.35,918.74,0.00,0.07,1505.34,1505.53,50.01,805.51,46.50
2023/1/11 19:15,2023/1/11 19:30,537.49,424.53,1492.40,0.47,0.07,805.10,699.70,7.80,66.29,0.00,33.84,49.35,2.01,36.40,47.34,921.00,0.00,0.21,1504.78,1505.11,50.00,805.40,46.49
2023/1/11 19:30,2023/1/11 19:45,537.49,424.84,1428.99,0.46,0.06,803.10,700.18,7.80,66.39,0.00,33.83,49.38,2.01,36.40,47.35,922.01,0.00,-0.01,1503.26,1505.57,49.98,805.41,46.50
2023/1/11 19:45,2023/1/11 20:00,537.49,423.23,1562.61,0.46,0.07,804.76,700.03,7.80,66.39,0.00,33.83,49.35,2.01,36.41,47.36,920.88,0.00,0.01,1504.34,1505.54,50.01,805.50,46.50
2023/1/11 20:00,2023/1/11 20:15,537.49,421.88,1490.27,23.40,0.51,806.15,700.06,7.76,66.46,1.44,33.83,49.34,2.02,36.41,47.35,920.60,0.98,-0.01,1506.15,1505.29,49.98,805.23,46.51
2023/1/11 20:15,2023/1/11 20:30,537.49,422.15,1645.40,105.27,34.35,805.60,699.98,2.79,66.90,5.22,33.83,49.37,2.01,36.44,47.36,921.41,0.01,-0.36,1505.55,1505.35,49.86,805.38,46.50
2023/1/11 20:30,2023/1/11 20:45,537.49,421.67,1778.23,0.47,39.64,810.19,700.01,3.17,66.85,0.00,33.84,49.33,2.03,36.42,47.36,920.01,0.00,-0.10,1510.22,1505.50,49.90,805.48,46.50
2023/1/11 20:45,2023/1/11 21:00,537.49,421.68,1617.43,0.46,74.43,809.82,699.78,5.87,67.00,0.00,33.84,49.36,2.03,36.43,47.36,921.31,0.00,0.25,1509.60,1505.15,50.02,805.38,46.49
2023/1/11 21:00,2023/1/11 21:15,537.49,425.02,1407.72,0.47,0.35,805.72,699.92,7.42,66.36,0.00,33.83,49.41,2.03,36.40,47.35,923.47,0.00,0.14,1505.66,1505.24,50.03,805.33,46.50
2023/1/11 21:15,2023/1/11 21:30,537.49,427.01,1558.89,0.47,0.05,801.17,700.07,7.50,66.33,0.00,33.84,49.45,2.01,36.41,47.35,925.54,0.00,0.12,1501.22,1505.56,50.02,805.50,46.50
2023/1/11 21:30,2023/1/11 21:45,537.49,427.33,1537.93,126.26,29.90,805.00,699.86,5.58,66.64,6.15,33.84,49.46,2.03,36.40,47.35,925.60,0.98,0.01,1504.85,1505.03,49.96,805.16,46.50
2023/1/11 21:45,2023/1/11 22:00,537.49,428.95,1745.47,0.46,7.33,803.78,699.80,2.72,66.56,0.00,33.84,49.45,2.03,36.39,47.34,925.58,0.00,-0.15,1503.57,1505.02,50.05,805.22,46.50
2023/1/11 22:00,2023/1/11 22:15,537.49,429.12,1707.08,0.47,74.26,802.45,699.90,4.32,66.87,0.00,33.83,49.47,2.02,36.38,47.34,926.19,0.00,0.27,1502.35,1505.12,49.95,805.23,46.50
2023/1/11 22:15,2023/1/11 22:30,537.49,428.54,1479.44,0.46,41.71,804.23,700.36,6.94,66.59,0.00,33.84,49.48,2.03,36.41,47.36,926.38,0.00,0.37,1504.59,1505.95,50.03,805.59,46.51
2023/1/11 22:30,2023/1/11 22:45,537.49,428.12,1471.54,0.44,0.08,803.21,700.14,7.43,66.32,0.00,33.83,49.45,2.04,36.38,47.35,925.32,0.00,0.19,1503.37,1505.73,50.00,805.59,46.50
2023/1/11 22:45,2023/1/11 23:00,537.49,428.10,1599.99,121.61,22.97,804.52,699.95,5.96,66.59,5.43,33.83,49.46,2.04,36.41,47.35,925.72,1.10,0.05,1504.50,1505.33,49.94,805.40,46.50
2023/1/11 23:00,2023/1/11 23:15,537.49,427.23,1766.86,0.47,13.22,801.75,700.22,2.72,66.51,0.00,33.83,49.45,2.03,36.39,47.34,925.48,0.00,0.02,1502.00,1505.38,50.00,805.15,46.52
2023/1/11 23:15,2023/1/11 23:30,537.49,425.80,1763.27,0.46,68.48,809.56,700.02,4.13,66.89,0.00,33.82,49.41,2.05,36.39,47.36,923.50,0.00,0.34,1509.54,1505.51,49.92,805.47,46.50
2023/1/11 23:30,2023/1/11 23:45,537.49,424.34,1466.00,0.47,48.61,809.02,700.15,6.86,66.67,0.00,33.83,49.37,2.06,36.39,47.36,921.78,0.00,0.42,1509.16,1505.55,49.98,805.40,46.50
2023/1/11 23:45,2023/1/12 0:00,537.49,425.89,1486.89,0.47,4.23,805.84,699.79,7.51,66.32,0.00,33.83,49.39,2.06,36.39,47.35,923.27,0.00,0.28,1505.66,1505.30,49.97,805.51,46.49
2023/1/12 0:00,2023/1/12 0:15,537.49,427.23,1583.19,0.47,4.17,801.84,700.01,7.65,66.26,0.00,33.84,49.44,2.06,36.40,47.36,925.19,0.00,0.34,1501.86,1505.56,49.96,805.55,46.49
2023/1/12 0:15,2023/1/12 0:30,537.49,424.96,1444.87,0.47,4.16,803.41,699.74,7.78,66.22,0.00,33.83,49.43,2.07,36.40,47.36,924.34,0.00,0.43,1503.16,1505.25,49.97,805.50,46.49
2023/1/12 0:30,2023/1/12 0:45,537.49,424.79,1460.17,0.46,4.18,804.32,700.03,7.80,66.33,0.00,33.83,49.41,2.07,36.42,47.35,923.95,0.00,0.23,1504.37,1505.36,49.96,805.33,46.50
2023/1/12 0:45,2023/1/12 1:00,537.49,425.23,1547.39,0.47,4.14,802.02,699.92,7.80,66.31,0.00,33.82,49.43,2.08,36.41,47.35,924.62,0.00,0.24,1501.91,1505.21,49.99,805.28,46.50
2023/1/12 1:00,2023/1/12 1:15,537.49,424.90,1519.56,0.47,4.15,804.85,699.98,7.80,66.21,0.00,33.82,49.43,2.10,36.41,47.36,924.55,0.00,0.40,1504.85,1505.53,49.99,805.55,46.49
2023/1/12 1:15,2023/1/12 1:30,537.49,425.18,1416.92,0.47,4.21,803.44,699.96,7.80,66.28,0.00,33.83,49.42,2.09,36.42,47.36,924.66,0.00,0.22,1502.59,1505.29,50.02,805.31,46.50
2023/1/12 1:30,2023/1/12 1:45,537.49,423.79,1537.78,0.44,4.19,803.22,700.05,7.80,66.30,0.00,33.83,49.41,2.09,36.42,47.35,923.64,0.00,0.20,1503.25,1505.19,50.02,805.14,46.51
2023/1/12 1:45,2023/1/12 2:00,537.49,421.31,1529.93,0.47,4.23,809.27,700.26,7.81,66.29,0.00,33.83,49.37,2.10,36.43,47.36,921.40,0.00,0.33,1509.53,1505.55,50.00,805.29,46.51
2023/1/12 2:00,2023/1/12 2:15,537.49,419.99,1413.97,0.47,4.19,808.72,700.08,7.81,66.41,0.00,33.83,49.34,2.11,36.43,47.37,920.35,0.38,0.11,1508.79,1505.47,50.02,805.40,46.50
2023/1/12 2:15,2023/1/12 2:30,537.49,419.94,1592.32,152.95,34.99,808.17,700.02,4.75,66.76,7.08,33.83,49.33,2.11,36.43,47.36,920.11,0.66,-0.14,1508.18,1505.54,49.93,805.51,46.50
2023/1/12 2:30,2023/1/12 2:45,537.49,419.37,1869.76,0.47,18.61,805.12,699.94,2.81,66.50,0.00,33.83,49.36,2.10,36.45,47.37,921.17,0.00,0.10,1505.07,1505.14,50.00,805.21,46.50
2023/1/12 2:45,2023/1/12 3:00,537.49,417.68,1551.54,0.46,75.71,806.83,700.15,4.87,66.82,0.00,33.82,49.34,2.12,36.45,47.37,920.29,0.00,0.41,1507.00,1505.48,50.00,805.33,46.51
2023/1/12 3:00,2023/1/12 3:15,537.49,419.70,1450.01,0.47,24.82,801.89,699.99,7.23,66.44,0.00,33.83,49.36,2.10,36.45,47.37,921.76,0.00,0.24,1501.90,1505.28,49.99,805.30,46.50
2023/1/12 3:15,2023/1/12 3:30,537.49,420.33,1579.13,0.47,0.08,800.73,699.75,7.46,66.20,0.00,33.83,49.38,2.11,36.46,47.37,922.47,0.00,0.31,1500.48,1505.02,49.98,805.27,46.49
2023/1/12 3:30,2023/1/12 3:45,537.49,419.64,1449.05,0.47,0.09,803.14,700.16,7.53,66.18,0.00,33.83,49.39,2.12,36.46,47.36,922.66,0.13,0.40,1503.26,1505.21,49.99,805.04,46.52
2023/1/12 3:45,2023/1/12 4:00,537.49,420.21,1505.43,130.13,34.06,802.56,700.12,4.94,66.69,6.13,33.83,49.39,2.11,36.46,47.37,922.96,0.90,-0.02,1502.69,1505.39,50.00,805.27,46.51
2023/1/12 4:00,2023/1/12 4:15,537.49,419.22,1898.43,0.46,10.98,805.13,699.98,2.80,66.44,0.00,33.83,49.35,2.13,36.44,47.36,921.37,0.00,0.15,1505.12,1505.23,49.98,805.25,46.50
2023/1/12 4:15,2023/1/12 4:30,537.49,417.09,1565.69,0.46,74.44,810.12,700.06,4.76,66.79,0.00,33.83,49.34,2.14,36.46,47.38,920.44,0.00,0.51,1510.20,1505.57,49.98,805.50,46.50
2023/1/12 4:30,2023/1/12 4:45,537.49,416.47,1465.92,0.46,32.08,807.73,699.93,7.18,66.51,0.00,33.83,49.33,2.14,36.46,47.37,920.04,0.00,0.33,1507.68,1505.22,50.03,805.30,46.50
2023/1/12 4:45,2023/1/12 5:00,537.49,415.51,1539.12,0.47,4.57,807.63,700.06,7.55,66.27,0.00,33.83,49.33,2.14,36.49,47.39,919.94,0.00,0.35,1507.67,1505.51,50.03,805.45,46.50
2023/1/12 5:00,2023/1/12 5:15,537.49,415.14,1589.99,0.47,4.52,807.41,700.27,7.70,66.18,0.00,33.83,49.33,2.15,36.48,47.38,919.86,0.00,0.50,1507.68,1505.60,50.00,805.32,46.51
2023/1/12 5:15,2023/1/12 5:30,537.49,414.49,1381.66,0.47,4.50,805.53,699.85,7.80,66.24,0.00,33.85,49.33,2.15,36.50,47.39,920.13,0.00,0.36,1505.38,1505.19,49.98,805.33,46.50
2023/1/12 5:30,2023/1/12 5:45,537.49,414.87,1521.47,0.46,4.47,804.68,700.08,7.81,66.28,0.00,33.82,49.34,2.14,36.49,47.38,920.43,0.00,0.28,1504.75,1505.38,50.01,805.31,46.50
2023/1/12 5:45,2023/1/12 6:00,537.49,414.67,1587.26,0.46,4.41,804.57,700.14,7.81,66.22,0.00,33.83,49.34,2.15,36.49,47.38,920.27,0.66,0.35,1504.73,1505.46,49.96,805.33,46.51
2023/1/12 6:00,2023/1/12 6:15,537.49,413.87,1471.63,129.71,34.73,804.81,699.91,4.41,66.58,6.14,33.82,49.31,2.15,36.47,47.38,919.66,0.41,0.06,1504.72,1505.19,49.96,805.28,46.50
2023/1/12 6:15,2023/1/12 6:30,537.49,415.41,1795.14,0.46,21.77,799.72,699.94,2.90,66.53,0.00,33.82,49.36,2.14,36.48,47.38,921.64,0.00,0.09,1499.63,1505.26,49.93,805.32,46.50
2023/1/12 6:30,2023/1/12 6:45,537.49,413.57,1692.52,0.46,75.78,804.41,700.31,5.11,67.00,0.00,33.82,49.35,2.14,36.48,47.38,920.59,0.00,0.47,1504.72,1505.68,50.07,805.37,46.51
2023/1/12 6:45,2023/1/12 7:00,537.49,413.95,1403.55,0.47,19.76,805.09,699.78,7.31,66.55,0.00,33.84,49.34,2.16,36.49,47.38,920.75,0.00,0.40,1504.90,1505.14,50.00,805.36,46.49
2023/1/12 7:00,2023/1/12 7:15,537.49,414.53,1513.44,0.44,0.08,804.12,700.09,7.50,66.45,0.00,33.82,49.36,2.15,36.49,47.39,921.29,0.00,0.31,1504.20,1505.57,49.98,805.47,46.50
2023/1/12 7:15,2023/1/12 7:30,537.49,413.99,1597.34,0.47,0.08,801.97,699.81,7.58,66.36,0.00,33.84,49.35,2.15,36.50,47.38,921.17,0.00,0.44,1501.78,1505.28,50.00,805.47,46.49
2023/1/12 7:30,2023/1/12 7:45,537.49,412.51,1406.40,0.44,0.06,804.80,700.15,7.67,66.43,0.00,33.83,49.37,2.17,36.52,47.39,921.27,0.95,0.37,1504.94,1505.39,49.99,805.24,46.51
2023/1/12 7:45,2023/1/12 8:00,537.49,413.03,1636.50,146.49,37.14,803.87,699.98,3.64,66.82,7.08,33.83,49.38,2.15,36.51,47.38,921.91,0.11,0.03,1503.84,1505.17,49.82,805.19,46.50
2023/1/12 8:00,2023/1/12 8:15,537.49,412.93,1863.66,0.47,31.86,804.12,700.06,3.06,66.64,0.00,33.84,49.34,2.17,36.49,47.39,920.89,0.00,0.33,1504.19,1505.42,50.02,805.36,46.50
2023/1/12 8:15,2023/1/12 8:30,537.49,410.19,1527.76,0.47,75.97,811.16,699.71,5.57,66.92,0.00,33.84,49.35,2.17,36.53,47.40,919.79,0.00,0.53,1510.83,1505.03,50.00,805.33,46.49
2023/1/12 8:30,2023/1/12 8:45,537.49,411.81,1484.88,0.47,6.76,810.19,700.07,7.39,66.40,0.00,33.83,49.33,2.18,36.50,47.39,919.85,0.00,0.40,1510.28,1505.69,50.02,805.62,46.49
2023/1/12 8:45,2023/1/12 9:00,537.49,415.60,1584.45,0.46,0.08,803.53,699.88,7.48,66.23,0.00,33.84,49.38,2.16,36.47,47.38,922.45,0.00,0.48,1503.37,1505.23,49.99,805.35,46.50
2023/1/12 9:00,2023/1/12 9:15,537.49,418.10,1454.40,0.47,0.08,802.30,700.08,7.56,66.16,0.00,33.83,49.42,2.16,36.47,47.38,924.06,0.00,0.58,1502.34,1505.50,50.00,805.42,46.50
2023/1/12 9:15,2023/1/12 9:30,537.49,418.35,1452.32,0.47,0.09,801.54,700.04,7.63,66.27,0.00,33.83,49.42,2.16,36.48,47.39,924.35,0.00,0.37,1501.56,1505.62,50.00,805.58,46.50
2023/1/12 9:30,2023/1/12 9:45,537.49,419.29,1580.30,0.44,0.09,800.49,699.81,7.69,66.23,0.00,33.85,49.41,2.16,36.46,47.37,924.00,0.00,0.42,1500.30,1505.40,50.05,805.60,46.49
2023/1/12 9:45,2023/1/12 10:00,537.49,416.49,1460.44,0.46,0.06,802.05,700.10,7.76,66.24,0.00,33.83,49.39,2.17,36.48,47.39,922.78,0.51,0.47,1502.11,1505.63,49.94,805.53,46.50
2023/1/12 10:00,2023/1/12 10:15,537.49,416.60,1528.44,141.19,33.23,806.01,700.27,4.63,66.78,6.78,33.83,49.38,2.18,36.47,47.37,922.28,0.57,0.03,1506.26,1505.49,49.81,805.22,46.51
2023/1/12 10:15,2023/1/12 10:30,537.49,413.32,1912.22,0.47,17.25,810.39,700.35,2.85,66.65,0.00,33.85,49.31,2.19,36.47,47.39,919.17,0.00,0.21,1510.73,1506.01,49.94,805.65,46.50
2023/1/12 10:30,2023/1/12 10:45,537.49,412.55,1584.47,0.47,74.77,810.38,699.73,4.93,66.90,0.00,33.83,49.30,2.17,36.48,47.38,919.06,0.00,0.57,1510.14,1505.08,50.01,805.35,46.49
2023/1/12 10:45,2023/1/12 11:00,537.49,415.75,1470.33,0.47,27.65,806.49,699.92,7.24,66.54,0.00,33.83,49.37,2.18,36.45,47.37,921.84,0.00,0.40,1506.43,1505.34,50.00,805.43,46.50
2023/1/12 11:00,2023/1/12 11:15,537.49,416.81,1559.64,0.47,4.21,804.36,700.04,7.54,66.30,0.00,33.84,49.40,2.16,36.46,47.38,922.84,0.00,0.45,1504.42,1505.58,50.02,805.53,46.50
2023/1/12 11:15,2023/1/12 11:30,537.49,418.48,1516.62,0.47,4.17,802.15,699.95,7.68,66.21,0.00,33.83,49.42,2.17,36.45,47.37,924.11,0.00,0.59,1502.12,1505.41,50.00,805.47,46.50
2023/1/12 11:30,2023/1/12 11:45,537.49,419.11,1426.70,0.46,4.04,801.75,699.93,7.79,66.31,0.00,33.84,49.44,2.17,36.46,47.37,924.68,0.00,0.40,1501.68,1505.15,50.01,805.23,46.50
2023/1/12 11:45,2023/1/12 12:00,537.49,418.88,1540.27,0.47,3.94,802.84,700.09,7.80,66.32,0.00,33.83,49.44,2.18,36.45,47.37,924.63,0.00,0.38,1502.91,1505.43,50.01,805.34,46.50
2023/1/12 12:00,2023/1/12 12:15,537.49,418.21,1543.48,0.47,3.89,804.52,700.19,7.80,66.26,0.00,33.84,49.43,2.18,36.44,47.38,924.24,0.00,0.53,1504.72,1505.52,50.00,805.33,46.51
2023/1/12 12:15,2023/1/12 12:30,537.49,418.85,1411.41,0.47,3.84,805.33,700.03,7.80,66.36,0.00,33.84,49.40,2.17,36.42,47.35,923.37,0.00,0.35,1505.39,1505.06,50.00,805.02,46.51
2023/1/12 12:30,2023/1/12 12:45,537.49,419.19,1531.17,0.47,3.82,804.53,699.91,7.80,66.40,0.00,33.84,49.41,2.19,36.43,47.36,923.41,0.00,0.31,1504.43,1505.42,49.96,805.51,46.49
2023/1/12 12:45,2023/1/12 13:00,537.49,419.39,1591.27,0.47,3.76,806.23,700.03,7.80,66.31,0.00,33.83,49.39,2.19,36.42,47.37,922.78,0.00,0.45,1506.32,1505.48,49.96,805.46,46.50
2023/1/12 13:00,2023/1/12 13:15,537.49,420.19,1377.82,0.47,1.54,804.94,699.94,7.80,66.37,0.00,33.84,49.42,2.18,36.41,47.36,923.75,0.00,0.33,1504.91,1505.20,49.96,805.25,46.50
2023/1/12 13:15,2023/1/12 13:30,537.49,420.06,1527.99,0.47,0.08,805.98,699.99,7.80,66.38,0.00,33.83,49.40,2.18,36.41,47.37,923.03,0.00,0.23,1505.97,1505.38,50.01,805.40,46.50
2023/1/12 13:30,2023/1/12 13:45,537.49,419.82,1591.01,0.47,0.08,806.52,700.00,7.80,66.29,0.00,33.84,49.41,2.18,36.42,47.36,923.50,0.00,0.39,1506.50,1505.24,50.01,805.25,46.50
2023/1/12 13:45,2023/1/12 14:00,537.49,420.15,1382.58,0.47,0.08,805.85,700.06,7.80,66.33,0.00,33.84,49.43,2.19,36.43,47.37,924.01,0.00,0.31,1505.92,1505.65,49.99,805.59,46.50
2023/1/12 14:00,2023/1/12 14:15,537.49,419.99,1504.31,0.46,0.08,806.34,699.97,7.80,66.40,0.00,33.84,49.42,2.18,36.42,47.37,923.75,0.00,0.19,1506.29,1505.46,50.00,805.50,46.50
2023/1/12 14:15,2023/1/12 14:30,537.49,418.78,1592.22,0.47,0.09,806.12,700.13,7.80,66.34,0.00,33.85,49.41,2.19,36.41,47.35,923.38,0.00,0.30,1506.26,1505.44,50.02,805.32,46.51
2023/1/12 14:30,2023/1/12 14:45,537.49,418.49,1397.76,0.46,0.08,805.97,699.98,7.80,66.33,0.00,33.84,49.42,2.18,36.43,47.37,923.75,0.00,0.30,1506.00,1505.35,49.95,805.37,46.50
2023/1/12 14:45,2023/1/12 15:00,537.49,418.74,1499.43,142.16,29.34,804.86,699.85,5.85,66.71,6.97,33.84,49.42,2.19,36.43,47.36,923.77,1.01,-0.13,1504.69,1505.28,49.87,805.43,46.49
2023/1/12 15:00,2023/1/12 15:15,537.49,418.03,1899.73,0.47,4.90,801.75,699.92,2.69,66.50,0.00,33.84,49.42,2.19,36.45,47.36,924.23,0.00,-0.01,1501.67,1505.29,50.08,805.38,46.50
2023/1/12 15:15,2023/1/12 15:30,537.49,416.46,1560.56,0.46,69.92,803.57,700.26,4.04,66.79,0.00,33.84,49.44,2.18,36.48,47.38,924.39,0.00,0.42,1503.81,1505.57,49.93,805.31,46.51
2023/1/12 15:30,2023/1/12 15:45,537.49,415.63,1497.67,0.46,47.32,807.15,699.76,6.80,66.75,0.00,33.84,49.42,2.20,36.45,47.38,923.56,0.00,0.25,1506.88,1505.42,50.02,805.66,46.48
2023/1/12 15:45,2023/1/12 16:00,537.49,415.63,1565.22,0.47,0.08,805.70,699.93,7.43,66.29,0.00,33.84,49.41,2.20,36.46,47.37,923.33,0.00,0.35,1505.64,1505.21,50.02,805.28,46.50
2023/1/12 16:00,2023/1/12 16:15,537.49,414.98,1475.67,0.46,0.06,802.82,699.98,7.48,66.24,0.00,33.85,49.47,2.20,36.50,47.39,925.01,0.00,0.46,1502.81,1505.31,50.02,805.33,46.50
2023/1/12 16:15,2023/1/12 16:30,537.49,415.06,1417.37,0.47,0.06,805.33,700.05,7.53,66.35,0.00,33.84,49.41,2.21,36.46,47.38,923.32,0.00,0.24,1505.36,1505.49,49.96,805.44,46.50
2023/1/12 16:30,2023/1/12 16:45,537.49,414.92,1530.37,0.47,0.07,804.87,699.84,7.56,66.36,0.00,33.84,49.40,2.20,36.46,47.37,923.14,0.00,0.22,1504.66,1505.16,50.01,805.31,46.50
2023/1/12 16:45,2023/1/12 17:00,537.49,414.33,1549.79,14.25,0.09,805.22,700.05,7.59,66.35,0.69,33.84,49.41,2.21,36.47,47.38,923.27,1.13,0.26,1505.25,1505.57,50.01,805.52,46.50
2023/1/12 17:00,2023/1/12 17:15,537.49,414.66,1576.80,113.82,33.12,803.60,699.73,2.93,66.73,5.35,33.83,49.41,2.20,36.48,47.39,923.38,0.02,-0.04,1503.32,1505.26,49.93,805.55,46.48
2023/1/12 17:15,2023/1/12 17:30,537.49,414.84,1832.03,0.46,39.48,802.62,700.21,3.17,66.69,0.00,33.85,49.44,2.21,36.48,47.39,924.39,0.00,0.17,1502.85,1505.77,49.95,805.55,46.50
2023/1/12 17:30,2023/1/12 17:45,537.49,412.18,1535.81,0.47,75.24,805.83,700.22,5.85,66.88,0.00,33.85,49.39,2.21,36.50,47.38,922.02,0.00,0.45,1506.06,1505.31,50.02,805.09,46.52
2023/1/12 17:45,2023/1/12 18:00,537.49,411.92,1468.42,0.47,5.84,806.87,699.75,7.43,66.37,0.00,33.83,49.37,2.22,36.48,47.39,921.28,0.00,0.33,1506.62,1505.13,50.00,805.38,46.49
2023/1/12 18:00,2023/1/12 18:15,537.49,410.91,1565.51,0.47,0.08,804.29,700.24,7.56,66.30,0.00,33.84,49.37,2.22,36.52,47.39,920.72,0.00,0.38,1504.52,1505.68,50.00,805.44,46.51
2023/1/12 18:15,2023/1/12 18:30,537.49,409.40,1457.42,0.47,0.06,805.69,700.14,7.67,66.30,0.00,33.83,49.34,2.23,36.51,47.40,919.66,0.00,0.46,1505.81,1505.46,49.98,805.32,46.51
2023/1/12 18:30,2023/1/12 18:45,537.49,409.79,1457.89,133.82,12.07,806.23,700.03,7.03,66.60,6.17,33.83,49.33,2.24,36.52,47.39,919.33,1.07,0.05,1506.21,1505.43,49.94,805.41,46.50
2023/1/12 18:45,2023/1/12 19:00,537.49,408.06,1854.47,0.47,17.96,802.63,700.16,2.55,66.66,0.00,33.84,49.30,2.24,36.52,47.40,917.76,0.00,0.08,1502.81,1505.67,49.97,805.50,46.50
2023/1/12 19:00,2023/1/12 19:15,537.49,405.93,1686.34,0.46,58.33,804.60,700.12,3.70,66.76,0.00,33.85,49.24,2.24,36.51,47.39,915.10,0.00,0.47,1504.72,1505.46,49.99,805.33,46.51
2023/1/12 19:15,2023/1/12 19:30,537.49,404.93,1459.15,0.46,57.81,806.06,699.93,6.55,66.84,0.00,33.83,49.22,2.24,36.50,47.39,914.11,0.00,0.36,1505.97,1505.05,50.04,805.13,46.50
