Date,Units,Electricity,RO Train A,PT General A,PT General A,PT General A,RO Train A,RO Train A,PT General A,PT General A,PT General A,ERS A,HPP A,PT General A,RO Train A,ERS A,HPP A,PT General A,PT General A,PT General A,RO Train A,HPP A,ERS A,RO Train A
2023/1/12 19:30,2023/1/12 19:45,537.49,404.86,1540.22,0.47,0.07,804.28,700.15,7.43,66.34,0.00,33.84,49.18,2.24,36.50,47.39,912.51,0.00,0.38,1504.41,1505.65,50.03,805.51,46.50
2023/1/12 19:45,2023/1/12 20:00,537.49,404.13,1578.14,0.47,0.06,805.72,699.96,7.50,66.27,0.00,33.84,49.16,2.26,36.49,47.39,911.54,0.00,0.53,1505.65,1505.66,49.99,805.70,46.49
2023/1/12 20:00,2023/1/12 20:15,537.49,403.57,1389.32,0.46,0.11,806.83,699.96,7.56,66.34,0.00,33.84,49.13,2.25,36.49,47.39,910.40,0.00,0.39,1506.78,1505.32,49.99,805.36,46.50
2023/1/12 20:15,2023/1/12 20:30,537.49,403.55,1519.02,0.47,0.06,807.43,700.16,7.61,66.40,0.00,33.83,49.14,2.26,36.50,47.40,910.49,0.22,0.28,1507.62,1506.12,50.00,805.97,46.49
2023/1/12 20:30,2023/1/12 20:45,537.49,401.56,1633.27,130.92,31.91,805.12,700.54,4.94,66.74,6.17,33.84,49.04,2.26,36.50,47.39,906.02,0.84,0.20,1505.65,1505.92,49.97,805.38,46.52
2023/1/12 20:45,2023/1/12 21:00,537.49,400.94,1760.88,0.46,11.11,802.76,699.94,2.72,66.54,0.00,33.83,48.98,2.27,36.48,47.39,903.71,0.00,0.17,1502.70,1505.29,49.95,805.35,46.50
2023/1/12 21:00,2023/1/12 21:15,537.49,399.57,1715.48,0.47,75.02,805.31,700.00,4.60,66.89,0.00,33.85,48.94,2.25,36.50,47.41,901.50,0.00,0.54,1505.27,1505.80,50.03,805.79,46.49
2023/1/12 21:15,2023/1/12 21:30,537.49,398.36,1428.90,0.47,32.09,806.48,700.33,7.11,66.57,0.00,33.85,48.89,2.27,36.48,47.40,899.25,0.00,0.49,1506.79,1506.16,50.04,805.82,46.50
2023/1/12 21:30,2023/1/12 21:45,537.49,397.62,1516.24,0.47,0.08,805.91,700.04,7.40,66.32,0.00,33.84,48.86,2.27,36.50,47.42,898.31,0.00,0.43,1505.90,1506.06,49.99,806.02,46.48
2023/1/12 21:45,2023/1/12 22:00,537.49,397.49,1595.58,0.46,0.06,806.74,699.94,7.40,66.26,0.00,33.85,48.87,2.29,36.48,47.40,898.66,0.00,0.56,1506.70,1505.60,50.00,805.67,46.49
2023/1/12 22:00,2023/1/12 22:15,537.49,397.31,1369.90,0.46,0.09,807.09,699.87,7.41,66.31,0.00,33.85,48.88,2.29,36.50,47.39,899.04,0.00,0.46,1506.99,1505.29,49.95,805.42,46.49
2023/1/12 22:15,2023/1/12 22:30,537.49,397.14,1535.96,0.47,0.06,806.85,700.35,7.41,66.39,0.00,33.83,48.90,2.28,36.50,47.39,899.94,0.00,0.35,1507.22,1505.86,50.00,805.49,46.51
2023/1/12 22:30,2023/1/12 22:45,537.49,398.20,1591.40,0.46,0.09,806.91,699.45,7.41,66.28,0.00,33.84,48.93,2.30,36.49,47.40,901.68,0.00,0.52,1506.38,1505.23,49.99,805.79,46.47
2023/1/12 22:45,2023/1/12 23:00,537.49,399.99,1374.93,0.47,0.08,802.58,699.56,7.40,66.31,0.00,33.85,49.00,2.29,36.52,47.39,904.93,0.00,0.40,1502.16,1504.94,49.99,805.38,46.48
2023/1/12 23:00,2023/1/12 23:15,537.49,401.79,1527.00,0.46,0.08,804.31,699.49,7.39,66.36,0.00,33.83,49.08,2.29,36.51,47.38,908.51,0.00,0.31,1503.79,1504.72,50.02,805.25,46.49
2023/1/12 23:15,2023/1/12 23:30,537.49,402.87,1594.11,0.44,0.08,804.29,699.80,7.38,66.31,0.00,33.83,49.15,2.31,36.53,47.41,911.25,0.00,0.45,1504.08,1505.42,50.00,805.63,46.48
2023/1/12 23:30,2023/1/12 23:45,537.49,403.85,1377.92,0.46,0.08,804.50,699.87,7.37,66.34,0.00,33.85,49.20,2.31,36.52,47.41,913.71,0.00,0.36,1504.34,1505.50,50.01,805.64,46.49
2023/1/12 23:45,2023/1/13 0:00,537.49,405.40,1513.32,0.47,0.06,804.59,699.89,7.35,66.41,0.00,33.83,49.25,2.31,36.53,47.40,916.06,0.00,0.23,1504.54,1505.21,49.99,805.32,46.50
2023/1/13 0:00,2023/1/13 0:15,537.49,405.71,1594.36,0.46,0.05,805.51,699.71,7.35,66.35,0.00,33.85,49.27,2.32,36.53,47.41,916.90,0.10,0.35,1505.23,1505.28,49.98,805.56,46.48
2023/1/13 0:15,2023/1/13 0:30,537.49,405.41,1435.41,119.24,36.63,804.98,700.31,4.94,66.69,6.05,33.84,49.26,2.32,36.53,47.40,916.13,0.93,0.05,1505.26,1505.48,49.96,805.16,46.52
2023/1/13 0:30,2023/1/13 0:45,537.49,404.69,1801.92,0.46,8.53,801.74,699.78,2.81,66.53,0.00,33.85,49.22,2.32,36.53,47.40,915.06,0.00,0.02,1501.51,1505.33,49.94,805.52,46.49
2023/1/13 0:45,2023/1/13 1:00,537.49,404.05,1714.12,0.46,74.94,803.65,700.36,4.68,67.00,0.00,33.84,49.23,2.31,36.54,47.40,914.66,0.00,0.40,1503.95,1505.79,49.78,805.41,46.51
2023/1/13 1:00,2023/1/13 1:15,537.49,402.84,1421.61,0.44,30.26,803.68,700.04,7.16,66.70,0.00,33.84,49.19,2.33,36.53,47.41,913.60,0.00,0.44,1503.70,1505.65,49.98,805.62,46.49
2023/1/13 1:15,2023/1/13 1:30,537.49,403.36,1484.09,0.46,0.09,804.85,699.95,7.48,66.50,0.00,33.84,49.20,2.33,36.54,47.41,913.97,0.21,0.28,1504.81,1505.77,50.00,805.82,46.48
2023/1/13 1:30,2023/1/13 1:45,537.49,404.12,1622.26,141.48,35.86,801.35,699.90,4.88,66.81,7.15,33.84,49.24,2.34,36.54,47.42,915.02,0.82,0.15,1501.23,1505.49,49.84,805.60,46.49
2023/1/13 1:45,2023/1/13 2:00,537.49,404.07,1792.67,0.47,15.19,805.30,699.70,2.81,66.61,0.00,33.84,49.24,2.35,36.55,47.40,915.38,0.00,0.27,1505.02,1505.09,49.95,805.40,46.49
2023/1/13 2:00,2023/1/13 2:15,537.49,402.45,1620.38,0.47,74.71,810.80,699.99,4.76,67.00,0.00,33.84,49.21,2.37,36.54,47.43,913.82,0.00,0.39,1510.85,1505.66,49.95,805.67,46.49
2023/1/13 2:15,2023/1/13 2:30,537.49,403.03,1602.03,0.46,32.96,810.01,700.25,7.19,66.59,0.00,33.83,49.22,2.37,36.54,47.43,914.46,0.00,0.59,1510.26,1505.73,50.08,805.47,46.51
2023/1/13 2:30,2023/1/13 2:45,537.49,404.50,1395.23,0.47,4.61,805.57,699.65,7.56,66.33,0.00,33.84,49.23,2.35,36.53,47.41,915.47,0.00,0.47,1505.21,1505.25,50.03,805.58,46.48
2023/1/13 2:45,2023/1/13 3:00,537.49,406.44,1528.05,0.47,4.57,802.79,699.95,7.71,66.34,0.00,33.84,49.32,2.36,36.56,47.41,918.84,0.00,0.41,1502.74,1505.40,50.01,805.46,46.49
2023/1/13 3:00,2023/1/13 3:15,537.49,406.20,1576.44,0.47,4.51,802.93,700.02,7.81,66.26,0.00,33.84,49.30,2.37,36.56,47.41,918.42,0.00,0.56,1502.94,1505.49,49.99,805.47,46.50
2023/1/13 3:15,2023/1/13 3:30,537.49,406.15,1382.90,0.46,4.49,802.57,699.93,7.81,66.32,0.00,33.84,49.30,2.38,36.55,47.41,918.62,0.00,0.44,1502.43,1505.12,50.00,805.19,46.50
2023/1/13 3:30,2023/1/13 3:45,537.49,406.49,1500.08,0.47,4.47,802.54,700.01,7.81,66.38,0.00,33.84,49.31,2.39,36.56,47.42,919.12,0.00,0.33,1502.55,1505.54,49.99,805.53,46.50
2023/1/13 3:45,2023/1/13 4:00,537.49,405.67,1590.37,0.46,4.45,803.48,700.32,7.81,66.43,0.00,33.83,49.29,2.42,36.57,47.42,918.20,1.00,0.37,1503.81,1505.77,50.02,805.45,46.51
2023/1/13 4:00,2023/1/13 4:15,537.49,405.02,1540.64,131.03,34.64,806.12,699.86,3.41,66.82,6.15,33.84,49.28,2.46,36.56,47.42,917.50,0.06,0.14,1505.97,1505.26,49.86,805.41,46.49
2023/1/13 4:15,2023/1/13 4:30,537.49,406.17,1811.87,0.47,36.60,803.29,699.95,3.07,66.81,0.00,33.85,49.31,2.48,36.57,47.42,918.87,0.00,0.23,1503.27,1505.61,49.97,805.65,46.49
2023/1/13 4:30,2023/1/13 4:45,537.49,405.09,1594.68,0.47,74.63,806.18,699.81,5.60,66.96,0.00,33.83,49.29,2.51,36.56,47.42,917.97,0.00,0.58,1505.99,1505.12,50.04,805.31,46.50
2023/1/13 4:45,2023/1/13 5:00,537.49,405.45,1444.57,0.47,11.79,806.36,699.94,7.43,66.52,0.00,33.84,49.30,2.54,36.57,47.43,918.27,0.00,0.44,1506.34,1505.39,50.02,805.44,46.50
2023/1/13 5:00,2023/1/13 5:15,537.49,405.94,1545.68,0.47,4.33,807.21,700.10,7.59,66.47,0.00,33.84,49.31,2.55,36.56,47.43,918.57,0.00,0.44,1507.33,1505.69,49.99,805.60,46.50
2023/1/13 5:15,2023/1/13 5:30,537.49,406.57,1517.71,0.47,4.25,806.62,700.10,7.73,66.40,0.00,33.83,49.31,2.57,36.57,47.42,918.97,0.00,0.58,1506.73,1505.50,49.98,805.40,46.50
2023/1/13 5:30,2023/1/13 5:45,537.49,406.92,1427.23,0.49,4.16,806.11,700.01,7.80,66.50,0.00,33.84,49.32,2.57,36.57,47.42,919.57,0.00,0.39,1506.16,1505.28,50.00,805.27,46.50
2023/1/13 5:45,2023/1/13 6:00,537.49,407.45,1531.44,0.47,4.12,807.25,700.16,7.81,66.52,0.00,33.83,49.33,2.58,36.53,47.41,920.17,0.00,0.38,1507.44,1505.47,50.01,805.31,46.51
2023/1/13 6:00,2023/1/13 6:15,537.49,407.59,1558.67,0.47,4.13,806.57,699.82,7.81,66.43,0.00,33.84,49.35,2.58,36.54,47.42,921.05,0.00,0.52,1506.37,1505.27,49.97,805.45,46.49
2023/1/13 6:15,2023/1/13 6:30,537.49,407.90,1394.91,0.46,4.14,806.47,700.01,7.80,66.49,0.00,33.83,49.36,2.57,36.56,47.42,921.58,0.00,0.37,1506.38,1505.46,49.94,805.52,46.49
2023/1/13 6:30,2023/1/13 6:45,537.49,407.89,1530.63,53.06,4.85,804.39,699.53,7.70,66.57,2.35,33.84,49.36,2.57,36.57,47.42,921.48,0.97,0.19,1503.91,1504.87,49.99,805.34,46.48
2023/1/13 6:45,2023/1/13 7:00,537.49,407.69,1727.91,95.11,32.37,801.56,699.95,2.78,66.76,4.74,33.83,49.37,2.57,36.56,47.41,921.58,0.01,0.20,1501.52,1505.16,49.95,805.20,46.50
2023/1/13 7:00,2023/1/13 7:15,537.49,409.17,1672.15,0.47,45.82,800.33,700.19,3.31,66.82,0.00,33.83,49.43,2.58,36.57,47.42,924.02,0.00,0.25,1500.54,1505.63,49.89,805.45,46.50
2023/1/13 7:15,2023/1/13 7:30,537.49,408.21,1657.15,0.47,70.93,805.18,700.11,6.07,66.99,0.00,33.82,49.39,2.58,36.58,47.43,922.59,0.00,0.52,1505.28,1505.67,49.99,805.56,46.50
2023/1/13 7:30,2023/1/13 7:45,537.49,408.42,1378.92,0.47,0.60,804.11,699.85,7.45,66.42,0.00,33.84,49.40,2.58,36.56,47.42,923.04,0.00,0.47,1503.96,1505.07,50.04,805.23,46.50
2023/1/13 7:45,2023/1/13 8:00,537.49,408.40,1512.49,0.47,0.07,804.38,700.10,7.56,66.50,0.00,33.83,49.40,2.58,36.56,47.42,922.76,0.00,0.36,1504.45,1505.40,50.02,805.30,46.51
2023/1/13 8:00,2023/1/13 8:15,537.49,408.03,1593.55,0.47,0.07,805.56,700.12,7.67,66.43,0.00,33.84,49.39,2.60,36.56,47.43,922.71,0.00,0.49,1505.67,1505.85,50.00,805.73,46.49
2023/1/13 8:15,2023/1/13 8:30,537.49,407.52,1390.24,0.46,0.09,805.95,699.78,7.77,66.45,0.00,33.83,49.37,2.60,36.55,47.42,921.85,0.00,0.46,1505.72,1505.32,49.97,805.53,46.49
2023/1/13 8:30,2023/1/13 8:45,537.49,407.41,1482.79,0.47,0.07,805.22,700.31,7.80,66.54,0.00,33.84,49.37,2.60,36.58,47.43,921.58,0.00,0.28,1505.55,1505.96,49.97,805.66,46.50
2023/1/13 8:45,2023/1/13 9:00,537.49,406.60,1581.95,0.46,0.08,805.10,700.19,7.80,66.50,0.00,33.84,49.33,2.60,36.55,47.43,919.97,0.00,0.36,1505.33,1505.86,49.99,805.67,46.50
2023/1/13 9:00,2023/1/13 9:15,537.49,407.09,1437.81,0.49,0.07,803.97,698.57,7.80,66.47,0.00,33.83,49.39,2.60,36.58,47.43,921.96,0.00,0.45,1502.56,1503.96,50.02,805.40,46.45
2023/1/13 9:15,2023/1/13 9:30,537.49,406.93,1478.57,0.46,0.06,803.14,700.62,7.80,66.58,0.00,33.82,49.57,2.61,36.64,47.45,926.99,0.00,0.28,1503.76,1505.79,49.99,805.17,46.53
2023/1/13 9:30,2023/1/13 9:45,537.49,406.47,1581.25,0.47,0.08,806.00,700.61,7.80,66.53,0.00,33.84,49.37,2.61,36.56,47.42,921.21,0.00,0.36,1506.61,1505.86,50.02,805.25,46.53
2023/1/13 9:45,2023/1/13 10:00,537.49,406.68,1421.02,133.16,24.41,803.37,699.73,6.09,66.72,6.18,33.83,49.32,2.60,36.54,47.40,919.42,1.11,0.10,1503.13,1504.80,49.79,805.07,46.50
2023/1/13 10:00,2023/1/13 10:15,537.49,404.77,1802.56,0.47,12.36,805.90,700.16,2.76,66.84,0.00,33.84,49.30,2.61,36.56,47.42,918.04,0.00,-0.08,1506.05,1505.70,50.02,805.54,46.50
2023/1/13 10:15,2023/1/13 10:30,537.49,402.74,1737.13,0.46,71.48,806.92,700.11,4.23,66.99,0.00,33.83,49.25,2.62,36.57,47.42,915.97,0.00,0.39,1507.08,1505.37,49.80,805.27,46.51
2023/1/13 10:30,2023/1/13 10:45,537.49,403.17,1443.47,0.46,44.87,807.61,699.73,6.92,66.85,0.00,33.84,49.27,2.63,36.57,47.43,916.74,0.00,0.43,1507.33,1505.20,49.97,805.47,46.49
2023/1/13 10:45,2023/1/13 11:00,537.49,403.81,1493.05,0.47,5.83,807.54,700.13,7.57,66.61,0.00,33.85,49.26,2.64,36.57,47.42,916.40,0.00,0.29,1507.70,1505.42,50.01,805.30,46.51
2023/1/13 11:00,2023/1/13 11:15,537.49,403.98,1571.90,0.47,5.80,808.68,700.24,7.76,66.59,0.00,33.85,49.26,2.65,36.55,47.43,916.38,0.00,0.36,1508.92,1505.81,49.99,805.57,46.50
2023/1/13 11:15,2023/1/13 11:30,537.49,404.52,1463.99,0.47,5.78,805.14,700.06,7.81,66.50,0.00,33.83,49.26,2.65,36.56,47.42,916.60,0.00,0.47,1505.24,1505.70,49.97,805.64,46.49
2023/1/13 11:30,2023/1/13 11:45,537.49,405.32,1442.27,0.47,5.70,801.90,699.66,7.81,66.58,0.00,33.86,49.27,2.65,36.55,47.41,917.13,0.00,0.27,1501.55,1504.92,50.03,805.26,46.49
2023/1/13 11:45,2023/1/13 12:00,537.49,404.94,1554.70,0.47,5.74,803.11,700.00,7.81,66.59,0.00,33.85,49.31,2.66,36.56,47.42,918.24,0.00,0.26,1503.11,1505.54,49.99,805.55,46.49
2023/1/13 12:00,2023/1/13 12:15,537.49,403.60,1509.06,0.47,5.73,802.80,700.40,7.81,66.53,0.00,33.85,49.27,2.67,36.55,47.41,916.48,0.00,0.40,1503.18,1505.80,50.00,805.40,46.51
2023/1/13 12:15,2023/1/13 12:30,537.49,404.23,1452.68,134.19,33.56,801.97,699.73,5.40,66.85,6.70,33.86,49.25,2.66,36.56,47.41,916.12,1.06,-0.03,1501.71,1505.20,49.74,805.47,46.49
2023/1/13 12:30,2023/1/13 12:45,537.49,402.37,1872.73,0.47,10.51,804.19,700.14,2.73,66.77,0.00,33.83,49.23,2.67,36.56,47.41,914.45,0.00,0.05,1504.32,1505.47,50.00,805.33,46.51
2023/1/13 12:45,2023/1/13 13:00,537.49,401.18,1675.69,0.46,73.62,806.53,700.16,4.46,67.00,0.00,33.85,49.20,2.67,36.58,47.43,913.26,0.00,0.47,1506.68,1505.47,49.86,805.31,46.51
2023/1/13 13:00,2023/1/13 13:15,537.49,401.93,1430.98,0.46,38.04,809.23,699.92,7.04,66.83,0.00,33.84,49.19,2.68,36.56,47.42,913.37,0.00,0.34,1509.13,1505.50,49.91,805.58,46.49
2023/1/13 13:15,2023/1/13 13:30,537.49,402.39,1546.75,0.46,3.95,806.32,700.15,7.48,66.58,0.00,33.85,49.24,2.69,36.57,47.43,914.89,0.00,0.32,1506.51,1505.80,50.01,805.65,46.50
2023/1/13 13:30,2023/1/13 13:45,537.49,402.10,1543.55,0.44,1.85,808.65,700.27,7.58,66.50,0.00,33.84,49.20,2.70,36.55,47.42,913.62,0.00,0.48,1508.93,1505.59,49.99,805.32,46.51
2023/1/13 13:45,2023/1/13 14:00,537.49,402.55,1398.94,0.47,0.07,806.58,699.99,7.67,66.58,0.00,33.84,49.22,2.69,36.57,47.42,914.34,0.00,0.29,1506.60,1505.11,49.98,805.13,46.51
2023/1/13 14:00,2023/1/13 14:15,537.49,402.81,1519.22,48.87,1.54,802.25,700.07,7.66,66.66,2.14,33.84,49.23,2.68,36.57,47.41,914.69,1.13,0.12,1502.28,1505.68,50.01,805.61,46.50
2023/1/13 14:15,2023/1/13 14:30,537.49,402.30,1788.60,81.98,31.84,800.49,699.98,2.72,66.80,3.91,33.84,49.21,2.68,36.56,47.41,914.05,0.01,0.16,1500.50,1505.42,49.83,805.45,46.50
2023/1/13 14:30,2023/1/13 14:45,537.49,401.21,1631.90,0.47,46.72,799.53,700.11,3.33,66.85,0.00,33.84,49.21,2.69,36.57,47.41,913.85,0.00,0.27,1499.62,1505.40,49.87,805.29,46.51
2023/1/13 14:45,2023/1/13 15:00,537.49,398.40,1660.10,0.44,70.44,807.35,700.21,6.11,67.00,0.00,33.83,49.16,2.70,36.57,47.41,911.05,0.00,0.44,1507.54,1505.51,49.83,805.30,46.51
2023/1/13 15:00,2023/1/13 15:15,537.49,397.25,1399.14,0.47,0.23,809.28,699.88,7.44,66.50,0.00,33.84,49.08,2.71,36.57,47.41,908.38,0.00,0.51,1509.18,1505.16,50.04,805.27,46.50
2023/1/13 15:15,2023/1/13 15:30,537.49,397.60,1493.44,0.47,0.09,807.89,700.06,7.54,66.58,0.00,33.84,49.08,2.72,36.56,47.41,908.08,0.00,0.33,1507.95,1505.47,50.02,805.41,46.50
2023/1/13 15:30,2023/1/13 15:45,537.49,397.53,1572.48,0.43,0.05,808.95,699.93,7.64,66.55,0.00,33.84,49.06,2.72,36.57,47.41,907.60,0.00,0.40,1508.93,1505.13,50.03,805.20,46.50
2023/1/13 15:45,2023/1/13 16:00,537.49,398.95,1458.53,0.47,0.05,802.03,699.83,7.72,66.44,0.00,33.84,49.11,2.73,36.56,47.41,909.44,0.00,0.51,1501.82,1505.18,50.01,805.35,46.49
2023/1/13 16:00,2023/1/13 16:15,537.49,398.91,1452.83,0.47,0.07,802.73,699.94,7.79,66.56,0.00,33.84,49.12,2.73,36.56,47.42,909.32,0.00,0.30,1502.65,1505.64,50.00,805.70,46.49
2023/1/13 16:15,2023/1/13 16:30,537.49,398.99,1558.33,0.47,0.08,800.67,699.74,7.80,66.53,0.00,33.83,49.10,2.74,36.58,47.41,908.68,0.00,0.34,1500.42,1505.10,49.98,805.36,46.49
2023/1/13 16:30,2023/1/13 16:45,537.49,398.52,1468.89,0.47,0.08,800.64,700.12,7.80,66.47,0.00,33.83,49.10,2.74,36.60,47.41,908.41,0.00,0.46,1500.79,1505.52,50.00,805.38,46.50
2023/1/13 16:45,2023/1/13 17:00,537.49,396.98,1437.87,0.47,0.08,806.38,699.91,7.80,66.64,0.00,33.84,49.06,2.77,36.57,47.41,906.64,0.00,0.24,1506.29,1504.98,49.94,805.05,46.51
2023/1/13 17:00,2023/1/13 17:15,537.49,394.98,1529.55,0.46,0.07,809.47,700.19,7.80,66.71,0.00,33.86,49.14,2.78,36.62,47.45,907.80,0.00,0.21,1509.62,1505.42,49.99,805.23,46.51
2023/1/13 17:15,2023/1/13 17:30,537.49,395.78,1582.96,0.46,0.09,810.20,700.01,7.80,66.59,0.00,33.85,49.01,2.77,36.57,47.44,904.82,0.00,0.38,1510.21,1505.87,50.01,805.86,46.49
2023/1/13 17:30,2023/1/13 17:45,537.49,396.07,1370.50,16.32,0.07,806.77,699.91,7.77,66.68,1.23,33.85,49.02,2.77,36.58,47.45,905.41,1.03,0.10,1506.70,1505.51,49.98,805.62,46.49
2023/1/13 17:45,2023/1/13 18:00,537.49,397.06,1728.00,118.34,34.48,803.91,699.83,2.88,66.90,5.59,33.85,49.04,2.78,36.61,47.45,906.26,0.02,-0.13,1503.81,1505.69,49.72,805.86,46.48
2023/1/13 18:00,2023/1/13 18:15,537.49,397.33,1835.33,0.47,42.39,800.97,699.89,3.26,66.86,0.00,33.85,49.06,2.77,36.62,47.44,906.78,0.00,0.27,1500.85,1504.98,49.76,805.09,46.50
2023/1/13 18:15,2023/1/13 18:30,537.49,395.37,1450.80,0.47,74.16,801.09,700.09,5.94,67.00,0.00,33.84,49.05,2.77,36.59,47.43,905.91,0.00,0.35,1501.19,1505.81,49.42,805.72,46.49
2023/1/13 18:30,2023/1/13 18:45,537.49,393.13,1494.52,0.47,0.80,807.56,700.07,7.41,66.82,0.00,33.84,49.01,2.81,36.61,47.47,904.43,0.00,0.24,1507.68,1506.25,50.04,806.18,46.48
2023/1/13 18:45,2023/1/13 19:00,537.49,393.85,1593.73,0.47,0.05,806.09,700.25,7.46,66.74,0.00,33.84,49.00,2.81,36.61,47.44,904.25,0.00,0.36,1506.32,1505.38,50.04,805.13,46.52
2023/1/13 19:00,2023/1/13 19:15,537.49,393.15,1398.05,0.47,0.09,804.87,700.34,7.50,66.72,0.00,33.86,49.00,2.83,36.62,47.47,904.49,0.00,0.38,1505.20,1505.98,50.01,805.65,46.50
2023/1/13 19:15,2023/1/13 19:30,537.49,392.14,1499.39,103.83,9.22,803.20,700.01,7.11,66.88,4.93,33.87,49.00,2.83,36.66,47.48,904.52,1.02,0.09,1503.20,1505.40,49.86,805.39,46.50
2023/1/13 19:30,2023/1/13 19:45,537.49,392.04,1802.06,24.01,23.34,802.72,700.23,2.55,66.94,1.22,33.84,49.00,2.83,36.64,47.45,903.85,0.00,0.11,1502.92,1505.57,49.77,805.34,46.51
2023/1/13 19:45,2023/1/13 20:00,537.49,393.07,1645.87,0.47,55.77,802.19,699.78,3.58,66.98,0.00,33.84,48.99,2.83,36.64,47.45,903.94,0.00,0.27,1502.02,1505.24,49.61,805.46,46.49
2023/1/13 20:00,2023/1/13 20:15,537.49,392.21,1644.52,0.47,61.67,803.84,700.21,6.36,66.97,0.00,33.85,48.99,2.85,36.63,47.44,903.64,0.00,0.46,1504.06,1505.45,49.76,805.25,46.51
2023/1/13 20:15,2023/1/13 20:30,537.49,391.59,1394.28,0.47,0.08,805.94,699.94,7.44,66.67,0.00,33.85,48.97,2.88,36.66,47.48,903.28,0.00,0.42,1505.90,1505.45,49.99,805.52,46.49
2023/1/13 20:30,2023/1/13 20:45,537.49,392.08,1521.17,0.47,0.06,806.49,700.06,7.53,66.69,0.00,33.85,48.97,2.89,36.65,47.47,903.28,0.00,0.34,1506.52,1505.84,50.04,805.78,46.49
2023/1/13 20:45,2023/1/13 21:00,537.49,392.30,1571.45,0.46,0.07,807.70,700.00,7.61,66.62,0.00,33.84,48.98,2.91,36.63,47.45,903.51,0.00,0.48,1507.67,1505.15,50.01,805.16,46.51
2023/1/13 21:00,2023/1/13 21:15,537.49,392.04,1379.24,0.47,0.08,807.28,700.19,7.69,66.68,0.00,33.84,48.99,2.92,36.63,47.45,903.67,0.00,0.35,1507.51,1505.38,49.97,805.19,46.51
2023/1/13 21:15,2023/1/13 21:30,537.49,392.34,1510.34,0.47,0.08,806.69,699.94,7.76,66.72,0.00,33.85,48.99,2.93,36.64,47.45,903.99,0.00,0.26,1506.63,1505.51,50.02,805.56,46.49
2023/1/13 21:30,2023/1/13 21:45,537.49,393.27,1594.26,0.47,0.07,803.91,700.12,7.80,66.65,0.00,33.86,48.99,2.93,36.61,47.44,904.42,0.07,0.37,1504.05,1505.76,49.96,805.63,46.50
2023/1/13 21:45,2023/1/13 22:00,537.49,393.62,1412.84,139.18,33.05,803.70,699.50,5.41,66.93,6.97,33.84,49.00,2.93,36.62,47.43,904.75,1.01,0.05,1503.20,1504.83,49.52,805.33,46.48
2023/1/13 22:00,2023/1/13 22:15,537.49,393.39,1826.18,0.47,5.72,804.18,700.40,2.70,67.00,0.00,33.85,49.01,2.96,36.63,47.44,904.93,0.00,0.01,1504.56,1505.88,50.03,805.48,46.51
2023/1/13 22:15,2023/1/13 22:30,537.49,394.42,1682.29,0.47,74.31,802.09,699.78,4.39,67.00,0.00,33.84,49.05,2.98,36.63,47.44,906.27,0.00,0.40,1501.89,1505.12,49.43,805.34,46.49
2023/1/13 22:30,2023/1/13 22:45,537.49,392.92,1445.36,0.44,36.08,805.34,700.02,7.03,66.87,0.00,33.84,49.00,3.02,36.63,47.46,904.20,0.00,0.47,1505.39,1505.78,49.82,805.77,46.49
2023/1/13 22:45,2023/1/13 23:00,537.49,392.97,1478.87,0.46,0.10,804.82,700.10,7.44,66.76,0.00,33.84,48.98,3.03,36.63,47.46,903.85,0.00,0.33,1504.87,1505.89,50.02,805.79,46.49
2023/1/13 23:00,2023/1/13 23:15,537.49,392.18,1584.48,0.47,0.07,809.00,699.98,7.49,66.75,0.00,33.83,48.95,3.05,36.63,47.46,902.69,0.00,0.41,1508.93,1505.43,50.02,805.45,46.50
2023/1/13 23:15,2023/1/13 23:30,537.49,392.15,1425.93,0.46,0.05,807.85,700.11,7.54,66.71,0.00,33.84,48.96,3.06,36.62,47.45,902.95,0.00,0.46,1507.95,1505.58,49.99,805.47,46.50
2023/1/13 23:30,2023/1/13 23:45,537.49,393.07,1463.88,0.46,0.10,805.69,699.63,7.58,66.80,0.00,33.84,48.97,3.07,36.64,47.46,903.37,0.00,0.26,1505.07,1505.31,50.00,805.66,46.48
2023/1/13 23:45,2023/1/14 0:00,537.49,393.31,1550.98,0.46,0.09,807.68,700.01,7.61,66.81,0.00,33.84,48.99,3.10,36.64,47.46,904.14,0.00,0.29,1507.69,1505.53,50.00,805.53,46.50
2023/1/14 0:00,2023/1/14 0:15,537.49,392.96,1517.99,0.46,0.05,807.51,699.92,7.64,66.76,0.00,33.84,49.00,3.13,36.64,47.47,904.16,0.00,0.43,1507.42,1505.63,49.99,805.71,46.49
2023/1/14 0:15,2023/1/14 0:30,537.49,393.59,1426.56,127.09,21.58,802.98,699.55,6.26,66.94,6.17,33.84,49.02,3.13,36.63,47.45,905.21,1.05,0.02,1502.56,1504.69,49.71,805.14,46.49
2023/1/14 0:30,2023/1/14 0:45,537.49,393.41,1847.63,0.47,11.44,802.70,700.15,2.69,66.97,0.00,33.85,49.03,3.14,36.68,47.47,905.45,0.00,0.02,1502.84,1505.14,49.87,804.98,46.52
2023/1/14 0:45,2023/1/14 1:00,537.49,393.32,1643.30,0.47,64.51,802.24,700.06,3.89,66.98,0.00,33.84,49.03,3.12,36.65,47.46,905.50,0.00,0.49,1502.30,1505.33,49.51,805.26,46.51
2023/1/14 1:00,2023/1/14 1:15,537.49,393.65,1457.24,0.47,51.05,802.95,700.15,6.72,66.98,0.00,33.84,49.02,3.14,36.65,47.46,904.97,0.00,0.32,1503.13,1506.00,49.54,805.84,46.49
2023/1/14 1:15,2023/1/14 1:30,537.49,392.75,1535.21,0.46,0.09,807.81,700.09,7.39,66.83,0.00,33.85,48.97,3.19,36.66,47.46,903.46,0.00,0.34,1507.93,1505.62,49.99,805.53,46.50
2023/1/14 1:30,2023/1/14 1:45,537.49,393.74,1573.94,0.47,0.05,805.82,699.79,7.40,66.75,0.00,33.83,48.99,3.23,36.65,47.47,904.44,0.00,0.49,1505.59,1505.31,50.00,805.53,46.49
2023/1/14 1:45,2023/1/14 2:00,537.49,393.35,1379.70,0.47,0.07,807.91,700.14,7.40,66.81,0.00,33.83,49.00,3.24,36.64,47.45,904.63,0.00,0.39,1508.06,1505.57,49.98,805.42,46.50
2023/1/14 2:00,2023/1/14 2:15,537.49,393.31,1496.92,0.47,0.10,805.70,699.75,7.39,66.89,0.00,33.86,49.03,3.24,36.66,47.48,905.71,0.00,0.26,1505.44,1505.01,49.99,805.26,46.49
2023/1/14 2:15,2023/1/14 2:30,537.49,393.89,1588.89,0.47,0.11,808.27,700.08,7.39,66.86,0.00,33.84,49.06,3.25,36.66,47.48,906.95,0.00,0.36,1508.35,1505.70,49.99,805.62,46.50
2023/1/14 2:30,2023/1/14 2:45,537.49,394.45,1404.54,0.47,0.10,806.76,700.11,7.37,66.84,0.00,33.84,49.07,3.25,36.66,47.46,907.45,0.00,0.38,1506.86,1505.54,49.98,805.43,46.50
2023/1/14 2:45,2023/1/14 3:00,537.49,394.47,1484.35,0.47,0.07,804.37,699.75,7.36,66.88,0.00,33.84,49.08,3.23,36.65,47.45,907.92,0.00,0.22,1504.11,1505.29,50.02,805.53,46.49
2023/1/14 3:00,2023/1/14 3:15,537.49,395.37,1557.38,0.47,0.49,799.40,700.39,7.35,66.81,0.00,33.85,49.11,3.22,36.67,47.47,909.22,0.00,0.29,1499.76,1505.90,50.00,805.50,46.51
2023/1/14 3:15,2023/1/14 3:30,537.49,391.96,1455.36,119.03,12.44,804.87,699.89,6.82,66.92,5.65,33.84,49.03,3.22,36.67,47.48,905.23,1.06,0.17,1504.75,1505.14,49.76,805.25,46.50
2023/1/14 3:30,2023/1/14 3:45,537.49,392.35,1707.94,8.40,21.50,804.07,699.91,2.57,67.00,0.40,33.83,49.05,3.21,36.68,47.47,905.75,0.00,-0.12,1503.99,1505.33,49.44,805.41,46.50
2023/1/14 3:45,2023/1/14 4:00,537.49,392.04,1792.39,0.47,54.38,803.96,700.21,3.53,67.00,0.00,33.84,49.04,3.21,36.71,47.51,905.28,0.00,0.23,1504.18,1506.58,49.32,806.39,46.48
2023/1/14 4:00,2023/1/14 4:15,537.49,390.24,1498.82,0.47,60.13,805.59,700.15,6.38,67.00,0.00,33.85,48.99,3.22,36.72,47.49,903.15,0.00,0.42,1505.71,1505.34,49.35,805.18,46.51
2023/1/14 4:15,2023/1/14 4:30,537.49,387.05,1468.71,0.47,0.09,812.67,700.32,7.44,66.95,0.00,33.86,48.91,3.24,36.72,47.54,900.43,0.00,0.27,1513.00,1506.86,50.00,806.55,46.48
2023/1/14 4:30,2023/1/14 4:45,537.49,387.58,1558.50,0.47,0.06,809.73,699.84,7.53,66.91,0.00,33.87,48.91,3.23,36.74,47.54,900.25,0.00,0.31,1509.57,1506.09,50.01,806.25,46.47
2023/1/14 4:45,2023/1/14 5:00,537.49,389.38,1500.06,0.47,0.06,803.30,699.81,7.61,66.75,0.00,33.85,48.96,3.22,36.69,47.49,902.73,0.00,0.46,1503.14,1505.62,49.98,805.81,46.48
2023/1/14 5:00,2023/1/14 5:15,537.49,389.88,1419.91,0.47,0.07,802.07,699.87,7.68,66.85,0.00,33.84,48.96,3.21,36.69,47.48,902.93,0.00,0.26,1501.94,1505.34,50.00,805.46,46.49
2023/1/14 5:15,2023/1/14 5:30,537.49,390.59,1525.28,0.47,0.07,802.56,699.91,7.75,66.85,0.00,33.85,48.96,3.22,36.70,47.48,903.08,0.00,0.25,1502.47,1505.28,50.01,805.36,46.50
2023/1/14 5:30,2023/1/14 5:45,537.49,390.48,1537.75,0.47,0.07,802.87,700.30,7.80,66.80,0.00,33.83,48.99,3.22,36.71,47.49,903.96,0.24,0.37,1503.15,1505.62,49.97,805.33,46.51
2023/1/14 5:45,2023/1/14 6:00,537.49,389.42,1457.59,133.36,34.07,802.83,699.67,5.13,67.00,6.13,33.85,48.99,3.22,36.73,47.48,903.10,0.94,-0.05,1502.49,1504.47,49.39,804.79,46.51
2023/1/14 6:00,2023/1/14 6:15,537.49,389.26,1837.38,0.44,10.56,805.91,700.04,2.73,67.00,0.00,33.87,48.97,3.22,36.72,47.49,902.76,0.00,0.05,1505.93,1505.35,49.88,805.30,46.50
2023/1/14 6:15,2023/1/14 6:30,537.49,389.69,1670.13,0.47,74.09,804.41,699.91,4.65,67.00,0.00,33.84,49.00,3.22,36.69,47.48,903.48,0.00,0.43,1504.33,1505.12,49.26,805.21,46.50
2023/1/14 6:30,2023/1/14 6:45,537.49,387.55,1424.02,0.47,32.15,813.19,700.27,7.12,67.00,0.00,33.85,48.95,3.25,36.71,47.53,901.10,0.00,0.35,1513.44,1506.34,49.73,806.08,46.49
2023/1/14 6:45,2023/1/14 7:00,537.49,387.85,1514.75,0.47,0.07,813.78,699.51,7.46,66.93,0.00,33.83,48.92,3.25,36.68,47.49,901.02,0.00,0.28,1513.21,1505.16,49.98,805.65,46.47
2023/1/14 7:00,2023/1/14 7:15,537.49,389.72,1592.66,0.47,0.07,805.37,700.06,7.53,66.79,0.00,33.84,48.97,3.24,36.72,47.48,903.21,0.00,0.40,1505.40,1505.23,49.98,805.17,46.51
2023/1/14 7:15,2023/1/14 7:30,537.49,390.03,1395.14,0.46,0.07,805.19,699.93,7.60,66.78,0.00,33.84,49.01,3.24,36.72,47.50,904.59,0.00,0.39,1505.10,1505.63,49.94,805.71,46.49
2023/1/14 7:30,2023/1/14 7:45,537.49,389.85,1475.83,0.47,0.08,803.78,700.23,7.66,66.88,0.00,33.84,49.00,3.23,36.72,47.47,903.98,0.00,0.20,1504.03,1505.26,49.99,805.03,46.52
2023/1/14 7:45,2023/1/14 8:00,537.49,390.48,1581.61,151.69,19.03,804.20,699.57,6.51,66.96,7.08,33.84,49.00,3.22,36.71,47.47,904.39,1.13,0.10,1503.80,1504.87,49.74,805.31,46.49
2023/1/14 8:00,2023/1/14 8:15,537.49,390.89,1722.09,0.46,16.11,801.93,700.19,2.65,66.96,0.00,33.84,49.05,3.21,36.72,47.49,905.98,0.00,0.13,1502.12,1505.78,49.79,805.60,46.50
2023/1/14 8:15,2023/1/14 8:30,537.49,391.92,1725.42,0.47,60.53,799.78,700.14,3.82,67.00,0.00,33.84,49.06,3.19,36.72,47.48,906.46,0.00,0.28,1499.94,1505.86,49.40,805.72,46.49
2023/1/14 8:30,2023/1/14 8:45,537.49,388.83,1545.76,0.46,55.02,808.54,700.36,6.61,66.98,0.00,33.85,48.99,3.22,36.74,47.53,902.95,0.00,0.50,1508.89,1506.30,49.42,805.94,46.50
2023/1/14 8:45,2023/1/14 9:00,537.49,387.02,1455.49,0.46,0.07,811.54,699.95,7.40,66.91,0.00,33.84,48.91,3.23,36.71,47.51,900.32,0.00,0.33,1511.50,1505.48,49.99,805.53,46.49
2023/1/14 9:00,2023/1/14 9:15,537.49,388.22,1539.24,0.46,0.07,809.05,700.04,7.42,66.87,0.00,33.85,48.93,3.21,36.71,47.51,900.93,0.00,0.33,1509.08,1505.63,49.99,805.58,46.50
2023/1/14 9:15,2023/1/14 9:30,537.49,389.55,1564.67,0.47,0.07,806.90,699.94,7.44,66.78,0.00,33.85,48.93,3.21,36.71,47.50,901.39,0.00,0.49,1506.81,1505.44,50.00,805.50,46.49
2023/1/14 9:30,2023/1/14 9:45,537.49,391.33,1392.90,0.47,0.08,798.73,699.77,7.46,66.78,0.00,33.84,49.02,3.19,36.74,47.50,905.23,0.00,0.34,1498.53,1505.44,49.97,805.69,46.48
2023/1/14 9:45,2023/1/14 10:00,537.49,392.34,1532.40,0.44,0.08,800.15,699.94,7.47,66.81,0.00,33.86,49.03,3.19,36.73,47.50,905.71,0.00,0.29,1500.11,1505.75,49.98,805.80,46.49
2023/1/14 10:00,2023/1/14 10:15,537.49,389.78,1542.10,0.47,0.07,806.97,700.14,7.49,66.85,0.00,33.85,48.95,3.21,36.73,47.51,902.28,0.99,0.32,1507.09,1505.98,50.03,805.83,46.49
2023/1/14 10:15,2023/1/14 10:30,537.49,390.07,1579.73,122.83,35.49,802.92,700.03,3.20,67.00,6.02,33.84,48.98,3.19,36.73,47.49,903.24,0.05,-0.02,1502.99,1505.36,49.51,805.33,46.50
2023/1/14 10:30,2023/1/14 10:45,537.49,389.39,1784.99,0.46,35.57,800.25,699.93,3.19,67.00,0.00,33.85,48.98,3.19,36.75,47.51,902.87,0.00,0.13,1500.17,1505.24,49.41,805.32,46.50
2023/1/14 10:45,2023/1/14 11:00,537.49,388.93,1625.81,0.46,74.57,805.61,700.17,5.80,67.00,0.00,33.84,48.96,3.18,36.73,47.52,901.41,0.00,0.47,1505.81,1505.53,48.89,805.35,46.51
2023/1/14 11:00,2023/1/14 11:15,537.49,386.91,1419.00,0.47,9.79,814.18,700.31,7.49,67.00,0.00,33.85,48.91,3.21,36.76,47.55,899.35,0.00,0.34,1514.51,1505.92,49.73,805.61,46.50
2023/1/14 11:15,2023/1/14 11:30,537.49,387.51,1522.05,0.47,6.22,810.94,699.92,7.71,67.00,0.00,33.84,48.90,3.22,36.73,47.54,899.30,0.00,0.28,1510.86,1505.85,49.80,805.92,46.48
2023/1/14 11:30,2023/1/14 11:45,537.49,388.90,1602.30,0.46,6.20,805.43,699.98,7.81,66.98,0.00,33.86,48.90,3.20,36.75,47.52,899.93,0.00,0.42,1505.36,1505.02,49.99,805.05,46.51
2023/1/14 11:45,2023/1/14 12:00,537.49,391.44,1391.81,0.47,6.53,800.36,700.04,7.81,66.95,0.00,33.86,49.00,3.21,36.77,47.54,903.89,0.00,0.40,1500.39,1505.97,49.98,805.94,46.48
2023/1/14 12:00,2023/1/14 12:15,537.49,391.87,1479.01,109.63,11.05,795.72,699.97,7.30,67.00,5.56,33.85,48.99,3.20,36.73,47.49,903.35,1.03,0.09,1495.71,1505.28,49.68,805.31,46.50
2023/1/14 12:15,2023/1/14 12:30,537.49,388.21,1831.65,27.26,24.04,809.78,700.82,2.57,67.00,1.41,33.86,48.89,3.25,36.75,47.53,898.53,0.00,0.08,1510.58,1506.30,49.25,805.49,46.53
2023/1/14 12:30,2023/1/14 12:45,537.49,387.03,1711.40,0.46,56.59,812.32,699.77,3.59,67.00,0.00,33.89,48.85,3.24,36.77,47.58,897.09,0.00,0.40,1512.14,1505.61,49.25,805.84,46.48
2023/1/14 12:45,2023/1/14 13:00,537.49,387.97,1469.17,0.46,61.88,808.92,699.93,6.37,67.00,0.00,33.87,48.86,3.23,36.77,47.58,897.88,0.00,0.48,1508.88,1505.87,49.46,805.94,46.48
2023/1/14 13:00,2023/1/14 13:15,537.49,388.48,1482.20,0.47,4.69,805.33,699.84,7.50,66.85,0.00,33.85,48.88,3.23,36.75,47.54,898.86,0.00,0.37,1505.17,1505.44,50.01,805.60,46.49
2023/1/14 13:15,2023/1/14 13:30,537.49,389.27,1571.33,0.47,4.72,802.51,699.79,7.66,66.79,0.00,33.86,48.89,3.24,36.75,47.52,899.57,0.00,0.44,1502.36,1504.98,50.02,805.20,46.50
2023/1/14 13:30,2023/1/14 13:45,537.49,389.99,1439.49,0.47,4.79,805.35,700.27,7.79,66.76,0.00,33.85,48.92,3.24,36.76,47.54,900.55,0.00,0.52,1505.61,1505.82,49.99,805.56,46.50
2023/1/14 13:45,2023/1/14 14:00,537.49,390.77,1458.57,0.47,4.78,802.24,699.91,7.81,66.84,0.00,33.84,48.93,3.23,36.74,47.51,901.09,0.07,0.30,1502.16,1505.66,49.97,805.76,46.49
2023/1/14 14:00,2023/1/14 14:15,537.49,391.70,1606.72,135.01,36.09,800.42,699.68,5.24,67.00,6.40,33.84,48.96,3.21,36.72,47.50,902.01,0.93,0.15,1500.12,1504.98,49.47,805.29,46.49
2023/1/14 14:15,2023/1/14 14:30,537.49,391.63,1772.18,0.47,6.07,802.21,700.22,2.81,67.00,0.00,33.85,48.95,3.20,36.77,47.54,901.63,0.00,0.20,1502.57,1505.98,50.00,805.75,46.50
2023/1/14 14:30,2023/1/14 14:45,537.49,391.39,1691.67,0.46,74.34,802.58,700.31,4.56,67.00,0.00,33.84,48.96,3.19,36.78,47.54,901.07,0.00,0.43,1502.83,1506.11,49.25,805.81,46.50
2023/1/14 14:45,2023/1/14 15:00,537.49,388.02,1467.01,0.47,36.89,811.44,700.58,7.11,66.94,0.00,33.88,48.85,3.22,36.79,47.57,896.62,0.00,0.54,1512.04,1506.54,49.73,805.96,46.50
2023/1/14 15:00,2023/1/14 15:15,537.49,387.51,1476.75,0.46,5.06,810.56,699.93,7.57,66.88,0.00,33.85,48.80,3.22,36.76,47.55,895.10,0.00,0.38,1510.50,1505.69,50.00,805.75,46.49
2023/1/14 15:15,2023/1/14 15:30,537.49,389.21,1574.31,0.47,5.09,806.58,700.01,7.75,66.80,0.00,33.85,48.83,3.19,36.77,47.51,896.88,0.00,0.45,1506.54,1505.38,49.99,805.37,46.50
2023/1/14 15:30,2023/1/14 15:45,537.49,390.37,1427.77,0.47,5.12,803.55,700.02,7.81,66.73,0.00,33.85,48.85,3.17,36.76,47.51,897.86,0.00,0.54,1503.57,1505.41,50.01,805.39,46.50
2023/1/14 15:45,2023/1/14 16:00,537.49,392.32,1451.50,0.47,5.12,794.94,699.80,7.81,66.76,0.00,33.85,48.94,3.15,36.75,47.50,901.27,0.00,0.33,1494.70,1505.16,49.99,805.36,46.49
2023/1/14 16:00,2023/1/14 16:15,537.49,387.89,1555.61,0.47,5.13,807.45,700.31,7.81,66.88,0.00,33.85,48.84,3.19,36.76,47.52,896.45,0.00,0.34,1507.76,1505.76,50.01,805.47,46.51
2023/1/14 16:15,2023/1/14 16:30,537.49,386.12,1522.06,142.85,35.23,814.33,700.04,5.55,66.99,6.69,33.85,48.77,3.20,36.74,47.53,893.05,1.01,0.22,1514.38,1505.51,49.42,805.45,46.50
2023/1/14 16:30,2023/1/14 16:45,537.49,388.72,1753.33,0.46,5.13,801.99,699.35,2.70,66.94,0.00,33.85,48.83,3.15,36.77,47.51,896.88,0.00,0.09,1501.33,1504.88,49.97,805.54,46.47
2023/1/14 16:45,2023/1/14 17:00,537.49,390.17,1688.80,0.47,73.21,799.77,700.60,4.22,67.00,0.00,33.84,48.93,3.15,36.77,47.51,899.79,0.00,0.46,1500.34,1505.91,49.39,805.32,46.52
2023/1/14 17:00,2023/1/14 17:15,537.49,386.22,1452.74,0.47,43.38,811.35,700.07,6.94,66.95,0.00,33.87,48.82,3.18,36.76,47.53,895.09,0.00,0.52,1511.45,1505.67,49.63,805.59,46.50
2023/1/14 17:15,2023/1/14 17:30,537.49,386.82,1484.38,0.46,3.97,808.93,699.95,7.50,66.85,0.00,33.88,48.80,3.18,36.80,47.60,895.29,0.00,0.38,1508.92,1505.77,49.98,805.82,46.48
2023/1/14 17:30,2023/1/14 17:45,537.49,389.97,1576.75,0.47,3.83,797.39,699.85,7.63,66.67,0.00,33.87,48.87,3.14,36.80,47.55,898.50,0.00,0.50,1497.23,1506.03,50.00,806.18,46.47
2023/1/14 17:45,2023/1/14 18:00,537.49,389.47,1410.42,0.47,2.25,802.27,700.18,7.75,66.69,0.00,33.86,48.88,3.15,36.80,47.57,898.52,0.00,0.54,1502.47,1506.11,49.97,805.93,46.49
2023/1/14 18:00,2023/1/14 18:15,537.49,386.46,1483.17,0.46,0.07,810.00,700.27,7.80,66.88,0.00,33.89,48.82,3.16,36.85,47.65,895.70,0.00,0.35,1510.28,1505.54,50.04,805.27,46.51
2023/1/14 18:15,2023/1/14 18:30,537.49,388.12,1585.66,0.47,0.07,805.78,699.75,7.80,66.84,0.00,33.90,48.85,3.14,36.85,47.64,897.35,0.00,0.41,1505.53,1503.98,50.05,804.23,46.53
2023/1/14 18:30,2023/1/14 18:45,537.49,388.79,1433.50,0.46,0.09,809.88,700.07,7.80,66.85,0.00,33.86,48.89,3.15,36.79,47.57,898.78,0.00,0.46,1509.92,1505.36,49.98,805.29,46.51
2023/1/14 18:45,2023/1/14 19:00,537.49,390.01,1470.49,0.44,0.06,807.93,699.71,7.80,66.94,0.00,33.87,48.88,3.13,36.80,47.57,899.07,0.00,0.25,1507.60,1505.50,50.04,805.79,46.48
2023/1/14 19:00,2023/1/14 19:15,537.49,393.43,1575.38,0.47,0.05,804.80,700.11,7.80,66.88,0.00,33.87,49.00,3.12,36.78,47.55,903.82,0.00,0.31,1504.92,1505.18,50.01,805.07,46.51
2023/1/14 19:15,2023/1/14 19:30,537.49,396.71,1481.73,0.47,0.08,802.91,699.80,7.80,66.77,0.00,33.85,49.04,3.11,36.77,47.53,906.26,0.00,0.44,1502.67,1505.35,50.01,805.55,46.49
2023/1/14 19:30,2023/1/14 19:45,537.49,400.26,1433.67,0.47,0.06,803.25,699.95,7.80,66.88,0.00,33.84,49.08,3.09,36.74,47.50,907.90,0.00,0.23,1503.21,1504.97,50.04,805.03,46.51
2023/1/14 19:45,2023/1/14 20:00,537.49,402.25,1543.05,0.47,0.05,801.68,699.54,7.80,66.86,0.00,33.85,49.10,3.07,36.69,47.48,908.78,0.00,0.23,1501.21,1504.77,50.03,805.24,46.49
2023/1/14 20:00,2023/1/14 20:15,537.49,403.92,1543.86,0.47,0.07,800.83,700.24,7.80,66.77,0.00,33.83,49.13,3.07,36.70,47.47,910.33,0.00,0.39,1501.05,1505.56,50.00,805.31,46.51
2023/1/14 20:15,2023/1/14 20:30,537.49,403.42,1397.51,0.46,0.06,804.23,700.06,7.80,66.88,0.00,33.84,49.14,3.07,36.71,47.49,910.20,0.00,0.21,1504.29,1505.40,50.02,805.35,46.50
2023/1/14 20:30,2023/1/14 20:45,537.49,403.91,1528.65,0.44,0.08,806.12,699.99,7.80,66.91,0.00,33.84,49.13,3.06,36.70,47.48,910.34,0.00,0.14,1506.15,1505.29,49.97,805.30,46.50
2023/1/14 20:45,2023/1/14 21:00,537.49,404.17,1583.61,5.73,0.07,805.77,699.87,7.80,66.88,0.22,33.84,49.13,3.05,36.70,47.49,910.44,1.09,0.17,1505.64,1505.56,49.99,805.68,46.49
2023/1/14 21:00,2023/1/14 21:15,537.49,405.04,1551.50,128.63,36.19,800.65,700.14,3.00,67.00,5.90,33.84,49.19,3.02,36.72,47.48,912.04,0.03,-0.10,1500.83,1505.40,49.44,805.25,46.51
2023/1/14 21:15,2023/1/14 21:30,537.49,404.98,1838.00,0.47,41.89,804.62,699.88,3.27,67.00,0.00,33.83,49.16,3.02,36.70,47.50,911.57,0.00,0.08,1504.49,1505.75,49.49,805.87,46.48
2023/1/14 21:30,2023/1/14 21:45,537.49,402.73,1542.08,0.46,74.08,811.53,700.05,5.95,67.00,0.00,33.86,49.15,3.04,36.73,47.52,910.40,0.00,0.37,1511.55,1505.69,49.14,805.64,46.49
2023/1/14 21:45,2023/1/14 22:00,537.49,400.67,1473.75,0.47,4.48,815.65,700.16,7.46,66.99,0.00,33.83,49.10,3.07,36.72,47.53,909.11,0.00,0.24,1515.80,1505.73,50.08,805.57,46.50
2023/1/14 22:00,2023/1/14 22:15,537.49,402.48,1556.37,0.46,4.42,806.72,699.80,7.60,66.87,0.00,33.85,49.15,3.05,36.75,47.51,911.55,0.00,0.27,1506.55,1504.95,50.02,805.15,46.50
2023/1/14 22:15,2023/1/14 22:30,537.49,404.17,1499.61,0.46,4.51,802.04,699.79,7.75,66.76,0.00,33.85,49.20,3.04,36.74,47.51,913.82,0.00,0.40,1501.83,1505.41,50.05,805.63,46.48
2023/1/14 22:30,2023/1/14 22:45,537.49,405.68,1413.01,0.46,4.47,797.74,699.62,7.81,66.83,0.00,33.86,49.29,3.04,36.74,47.51,917.51,0.00,0.18,1497.38,1505.10,49.97,805.46,46.48
2023/1/14 22:45,2023/1/14 23:00,537.49,405.49,1545.00,0.47,4.41,801.12,700.18,7.81,66.86,0.00,33.83,49.30,3.05,36.76,47.51,918.19,0.00,0.16,1501.30,1505.48,49.99,805.30,46.51
2023/1/14 23:00,2023/1/14 23:15,537.49,402.60,1547.29,0.47,4.44,805.56,700.25,7.81,66.84,0.00,33.84,49.22,3.06,36.75,47.53,914.55,0.00,0.30,1505.82,1505.88,49.99,805.63,46.50
2023/1/14 23:15,2023/1/14 23:30,537.49,402.60,1404.04,0.46,4.37,805.81,700.19,7.81,66.93,0.00,33.85,49.19,3.06,36.74,47.53,913.35,0.00,0.13,1505.99,1506.09,50.01,805.90,46.49
2023/1/14 23:30,2023/1/14 23:45,537.49,402.52,1526.42,0.46,4.39,808.01,700.20,7.80,66.97,0.00,33.85,49.19,3.06,36.73,47.51,913.38,0.00,0.08,1508.24,1505.29,50.04,805.09,46.52
2023/1/14 23:45,2023/1/15 0:00,537.49,402.30,1591.77,0.47,4.36,806.45,700.09,7.81,66.90,0.00,33.85,49.19,3.07,36.75,47.52,913.25,0.00,0.21,1506.51,1505.76,49.99,805.65,46.50
2023/1/15 0:00,2023/1/15 0:15,537.49,402.63,1383.23,0.46,4.35,805.93,700.20,7.81,66.93,0.00,33.84,49.21,3.06,36.75,47.52,913.66,0.00,0.11,1506.15,1505.94,50.00,805.74,46.50
2023/1/15 0:15,2023/1/15 0:30,537.49,404.10,1533.17,133.51,32.10,801.54,699.58,5.69,67.00,6.17,33.85,49.24,3.04,36.76,47.51,915.06,1.21,-0.25,1501.06,1504.97,49.39,805.39,46.48
2023/1/15 0:30,2023/1/15 0:45,537.49,403.63,1867.08,0.46,7.08,804.16,700.15,2.63,66.99,0.00,33.84,49.25,3.06,36.76,47.52,915.47,0.00,-0.06,1504.31,1505.71,49.95,805.57,46.50
2023/1/15 0:45,2023/1/15 1:00,537.49,404.04,1585.59,0.47,73.89,800.95,700.07,4.37,67.00,0.00,33.83,49.27,3.05,36.75,47.51,916.11,0.00,0.31,1501.01,1505.44,49.41,805.36,46.50
2023/1/15 1:00,2023/1/15 1:15,537.49,402.96,1429.32,0.47,43.45,802.43,700.36,6.98,66.95,0.00,33.83,49.26,3.05,36.76,47.50,915.37,0.00,0.16,1502.78,1505.81,49.66,805.46,46.51
2023/1/15 1:15,2023/1/15 1:30,537.49,401.94,1528.37,0.44,4.17,807.66,699.94,7.48,66.85,0.00,33.84,49.18,3.05,36.75,47.51,913.10,0.00,0.14,1507.63,1505.07,50.01,805.14,46.50
2023/1/15 1:30,2023/1/15 1:45,537.49,401.34,1584.25,0.46,4.05,809.12,699.98,7.58,66.78,0.00,33.85,49.20,3.07,36.75,47.53,913.58,0.00,0.28,1509.12,1505.39,49.95,805.41,46.50
2023/1/15 1:45,2023/1/15 2:00,537.49,401.68,1381.30,0.47,3.89,807.11,699.87,7.68,66.80,0.00,33.84,49.19,3.06,36.74,47.51,913.22,0.00,0.21,1507.01,1505.06,49.98,805.20,46.50
2023/1/15 2:00,2023/1/15 2:15,537.49,403.36,1505.91,152.21,25.68,802.25,699.56,6.15,66.98,7.04,33.83,49.25,3.04,36.75,47.51,915.22,1.03,-0.15,1501.85,1504.96,49.62,805.41,46.48
2023/1/15 2:15,2023/1/15 2:30,537.49,403.91,1865.06,0.47,11.51,803.27,700.53,2.69,66.97,0.00,33.83,49.26,3.04,36.76,47.53,915.98,0.00,-0.06,1503.82,1506.42,49.88,805.89,46.50
2023/1/15 2:30,2023/1/15 2:45,537.49,403.79,1625.38,0.47,70.29,803.88,699.95,4.08,66.99,0.00,33.84,49.26,3.03,36.75,47.51,916.12,0.00,0.39,1503.76,1505.67,49.53,805.72,46.49
2023/1/15 2:45,2023/1/15 3:00,537.49,402.03,1433.77,0.47,48.24,805.19,700.16,6.83,66.95,0.00,33.83,49.25,3.05,36.77,47.52,915.54,0.00,0.28,1505.34,1505.57,49.69,805.41,46.50
2023/1/15 3:00,2023/1/15 3:15,537.49,401.10,1526.70,0.46,4.76,807.52,700.13,7.52,66.81,0.00,33.84,49.25,3.08,36.76,47.52,915.90,0.00,0.24,1507.68,1505.20,50.00,805.07,46.51
2023/1/15 3:15,2023/1/15 3:30,537.49,400.90,1565.37,0.46,4.72,809.42,700.10,7.68,66.75,0.00,33.84,49.25,3.07,36.78,47.52,916.03,0.00,0.39,1509.52,1505.26,49.97,805.16,46.51
2023/1/15 3:30,2023/1/15 3:45,537.49,401.29,1390.40,0.43,4.65,808.69,699.83,7.80,66.83,0.00,33.84,49.27,3.08,36.79,47.53,916.62,0.97,0.13,1508.49,1505.37,49.93,805.55,46.49
2023/1/15 3:45,2023/1/15 4:00,537.49,403.08,1669.85,133.54,35.65,804.49,699.93,3.44,66.97,6.83,33.84,49.30,3.06,36.76,47.51,918.42,0.08,-0.10,1504.42,1505.53,49.62,805.58,46.49
2023/1/15 4:00,2023/1/15 4:15,537.49,403.44,1858.70,0.46,30.80,799.98,699.77,3.05,66.89,0.00,33.83,49.31,3.06,36.79,47.52,918.95,0.00,0.23,1499.76,1505.07,49.76,805.29,46.49
2023/1/15 4:15,2023/1/15 4:30,537.49,403.65,1459.88,0.47,75.00,799.60,699.71,5.55,67.00,0.00,33.83,49.37,3.04,36.80,47.52,920.67,0.00,0.36,1499.33,1505.04,49.21,805.32,46.49
2023/1/15 4:30,2023/1/15 4:45,537.49,402.38,1499.39,0.47,11.26,809.08,700.34,7.41,66.98,0.00,33.84,49.35,3.08,36.81,47.55,919.60,0.00,0.23,1509.40,1506.16,49.89,805.81,46.50
2023/1/15 4:45,2023/1/15 5:00,537.49,402.03,1576.94,0.47,0.09,808.68,700.08,7.55,66.89,0.00,33.85,49.31,3.06,36.78,47.53,918.77,0.00,0.32,1508.75,1505.48,50.02,805.40,46.50
2023/1/15 5:00,2023/1/15 5:15,537.49,402.31,1454.13,0.47,0.06,809.11,699.95,7.65,66.84,0.00,33.84,49.32,3.05,36.79,47.54,919.08,0.00,0.42,1509.05,1505.48,50.00,805.53,46.49
2023/1/15 5:15,2023/1/15 5:30,537.49,402.94,1457.44,0.47,0.06,806.85,700.00,7.74,66.92,0.00,33.84,49.35,3.06,36.79,47.53,920.51,0.00,0.20,1506.84,1505.67,49.96,805.67,46.49
2023/1/15 5:30,2023/1/15 5:45,537.49,402.56,1558.89,0.44,0.05,805.52,700.13,7.80,66.94,0.00,33.84,49.33,3.06,36.80,47.53,919.68,0.62,0.19,1505.64,1505.80,50.02,805.67,46.50
2023/1/15 5:45,2023/1/15 6:00,537.49,404.20,1551.10,140.78,34.16,802.12,699.92,4.27,66.99,6.97,33.84,49.38,3.03,36.81,47.53,921.69,0.38,0.11,1501.99,1505.42,49.57,805.49,46.49
2023/1/15 6:00,2023/1/15 6:15,537.49,404.06,1788.96,0.47,19.79,799.90,699.93,2.79,67.00,0.00,33.84,49.38,3.03,36.80,47.52,921.82,0.00,0.04,1499.84,1505.37,49.74,805.44,46.50
2023/1/15 6:15,2023/1/15 6:30,537.49,404.39,1690.53,0.46,75.72,798.72,699.98,5.05,67.00,0.00,33.85,49.40,3.01,36.82,47.53,922.15,0.00,0.39,1498.66,1505.35,49.35,805.36,46.50
2023/1/15 6:30,2023/1/15 6:45,537.49,403.25,1403.05,0.46,22.76,807.37,699.94,7.27,66.88,0.00,33.83,49.35,3.01,36.81,47.54,920.68,0.00,0.38,1507.28,1505.30,49.93,805.36,46.50
2023/1/15 6:45,2023/1/15 7:00,537.49,402.65,1504.58,0.47,0.08,806.70,699.93,7.51,66.84,0.00,33.85,49.34,3.03,36.79,47.54,920.01,0.00,0.24,1506.63,1505.28,49.96,805.34,46.50
2023/1/15 7:00,2023/1/15 7:15,537.49,402.57,1593.97,0.47,0.07,808.10,700.32,7.61,66.79,0.00,33.84,49.33,3.02,36.80,47.54,919.72,0.00,0.33,1508.45,1505.88,49.96,805.56,46.51
2023/1/15 7:15,2023/1/15 7:30,537.49,402.76,1435.45,0.47,0.08,807.28,699.56,7.70,66.73,0.00,33.85,49.33,3.00,36.80,47.54,919.93,0.00,0.41,1506.80,1505.01,50.08,805.45,46.48
2023/1/15 7:30,2023/1/15 7:45,537.49,402.62,1477.18,0.47,0.06,809.17,700.00,7.79,66.85,0.00,33.84,49.34,3.01,36.80,47.55,920.44,0.00,0.20,1509.21,1506.11,50.01,806.12,46.48
2023/1/15 7:45,2023/1/15 8:00,537.49,402.86,1571.39,0.47,0.08,808.10,700.04,7.80,66.82,0.00,33.85,49.36,3.00,36.81,47.56,921.03,0.00,0.24,1508.15,1505.54,49.95,805.49,46.50
2023/1/15 8:00,2023/1/15 8:15,537.49,403.35,1477.47,0.46,0.05,804.16,699.81,7.80,66.72,0.00,33.84,49.38,2.99,36.81,47.53,922.09,0.00,0.36,1504.02,1505.11,49.95,805.30,46.50
2023/1/15 8:15,2023/1/15 8:30,537.49,405.29,1428.20,0.47,0.09,801.64,699.46,7.80,66.80,0.00,33.84,49.42,2.98,36.81,47.54,924.19,0.00,0.14,1501.08,1505.06,49.98,805.59,46.47
2023/1/15 8:30,2023/1/15 8:45,537.49,405.80,1582.55,0.47,0.05,797.76,699.82,7.80,66.76,0.00,33.83,49.45,2.95,36.81,47.53,925.15,0.00,0.18,1497.55,1505.17,50.03,805.35,46.49
2023/1/15 8:45,2023/1/15 9:00,537.49,405.00,1462.80,0.49,0.07,802.77,699.89,7.80,66.71,0.00,33.83,49.43,2.96,36.81,47.53,924.67,0.00,0.28,1502.65,1505.42,49.96,805.52,46.49
2023/1/15 9:00,2023/1/15 9:15,537.49,404.62,1474.50,142.11,34.11,800.69,699.98,5.48,67.00,6.97,33.83,49.44,2.95,36.84,47.53,924.13,0.99,-0.17,1500.66,1505.50,49.38,805.53,46.49
2023/1/15 9:15,2023/1/15 9:30,537.49,403.30,1922.10,0.47,5.33,807.44,700.11,2.75,67.00,0.00,33.83,49.40,2.96,36.83,47.53,922.54,0.00,-0.03,1507.51,1505.50,49.93,805.41,46.50
2023/1/15 9:30,2023/1/15 9:45,537.49,403.62,1590.19,0.46,74.62,802.89,699.96,4.51,67.00,0.00,33.84,49.41,2.95,36.81,47.53,922.68,0.00,0.40,1502.89,1505.36,49.30,805.40,46.50
2023/1/15 9:45,2023/1/15 10:00,537.49,402.00,1469.14,0.47,35.37,812.46,700.21,7.08,67.00,0.00,33.85,49.37,2.96,36.83,47.56,920.70,0.00,0.22,1512.63,1505.85,49.67,805.64,46.50
2023/1/15 10:00,2023/1/15 10:15,537.49,400.85,1549.73,0.47,0.06,815.83,699.94,7.48,66.86,0.00,33.85,49.31,2.96,36.81,47.53,918.78,0.00,0.24,1515.76,1505.08,50.01,805.16,46.50
2023/1/15 10:15,2023/1/15 10:30,537.49,403.49,1559.82,0.47,0.08,805.82,699.29,7.56,66.71,0.00,33.83,49.40,2.94,36.82,47.53,922.58,0.00,0.40,1505.09,1504.71,50.00,805.42,46.47
2023/1/15 10:30,2023/1/15 10:45,537.49,404.51,1395.58,19.75,0.05,801.97,700.52,7.61,66.83,0.82,33.84,49.45,2.94,36.84,47.53,924.70,1.04,0.12,1502.49,1505.90,50.02,805.39,46.52
2023/1/15 10:45,2023/1/15 11:00,537.49,405.61,1711.29,108.12,34.99,800.46,700.22,2.83,66.94,5.35,33.83,49.44,2.93,36.83,47.52,924.58,0.01,-0.05,1500.69,1505.50,49.72,805.28,46.51
2023/1/15 11:00,2023/1/15 11:15,537.49,405.67,1770.79,0.49,42.02,798.15,699.89,3.22,66.88,0.00,33.84,49.44,2.91,36.81,47.51,924.42,0.00,0.32,1498.02,1505.25,49.89,805.37,46.50
2023/1/15 11:15,2023/1/15 11:30,537.49,405.28,1445.87,0.47,73.88,802.63,700.05,5.85,67.00,0.00,33.84,49.43,2.92,36.82,47.52,923.66,0.00,0.33,1502.65,1505.15,49.50,805.09,46.51
2023/1/15 11:30,2023/1/15 11:45,537.49,403.06,1530.11,0.47,5.57,811.29,700.50,7.45,66.80,0.00,33.85,49.37,2.95,36.82,47.55,921.14,0.00,0.28,1511.81,1506.30,50.05,805.80,46.51
2023/1/15 11:45,2023/1/15 12:00,537.49,400.52,1586.37,0.47,3.99,816.50,699.60,7.58,66.73,0.00,33.85,49.29,2.95,36.81,47.53,917.95,0.00,0.43,1516.09,1504.58,49.98,804.98,46.50
2023/1/15 12:00,2023/1/15 12:15,537.49,404.72,1373.45,0.46,3.94,804.13,700.09,7.71,66.66,0.00,33.84,49.39,2.91,36.82,47.52,922.71,0.00,0.33,1504.21,1505.32,50.00,805.23,46.51
2023/1/15 12:15,2023/1/15 12:30,537.49,404.52,1521.11,0.47,3.91,801.84,699.91,7.80,66.71,0.00,33.85,49.42,2.92,36.86,47.54,923.79,0.00,0.23,1501.74,1505.24,49.99,805.31,46.50
2023/1/15 12:30,2023/1/15 12:45,537.49,404.40,1560.46,131.45,16.87,801.97,699.76,6.94,66.77,6.04,33.84,49.44,2.91,36.84,47.53,924.39,1.08,0.20,1501.75,1505.11,49.88,805.35,46.49
2023/1/15 12:45,2023/1/15 13:00,537.49,405.32,1653.09,0.47,20.44,798.12,700.01,2.62,66.87,0.00,33.84,49.48,2.89,36.86,47.53,926.32,0.00,0.01,1498.11,1505.56,49.88,805.55,46.49
2023/1/15 13:00,2023/1/15 13:15,537.49,404.93,1788.56,0.44,58.08,801.92,700.23,3.67,66.96,0.00,33.84,49.47,2.90,36.85,47.54,925.64,0.00,0.29,1502.16,1506.14,49.65,805.92,46.49
2023/1/15 13:15,2023/1/15 13:30,537.49,403.03,1471.31,0.46,58.69,805.71,700.00,6.52,66.95,0.00,33.83,49.43,2.91,36.84,47.53,923.88,0.00,0.44,1505.72,1505.40,49.73,805.40,46.50
2023/1/15 13:30,2023/1/15 13:45,537.49,402.66,1491.01,0.47,6.30,805.80,699.94,7.55,66.72,0.00,33.83,49.39,2.92,36.82,47.54,922.52,0.00,0.30,1505.78,1505.28,49.98,805.34,46.50
2023/1/15 13:45,2023/1/15 14:00,537.49,402.66,1588.76,0.47,6.90,807.62,700.22,7.76,66.70,0.00,33.84,49.41,2.92,36.84,47.54,923.16,0.00,0.38,1507.85,1505.56,49.98,805.33,46.51
2023/1/15 14:00,2023/1/15 14:15,537.49,402.59,1421.94,0.47,6.28,808.97,700.06,7.81,66.66,0.00,33.84,49.40,2.91,36.85,47.56,922.68,0.00,0.43,1509.04,1506.15,49.99,806.10,46.48
2023/1/15 14:15,2023/1/15 14:30,537.49,402.52,1476.92,0.46,5.91,807.35,699.88,7.81,66.75,0.00,33.85,49.39,2.91,36.86,47.55,922.58,0.00,0.24,1507.20,1505.27,50.00,805.39,46.50
2023/1/15 14:30,2023/1/15 14:45,537.49,402.80,1563.85,0.47,5.71,805.54,699.87,7.81,66.71,0.00,33.86,49.38,2.90,36.84,47.57,922.25,0.00,0.29,1505.38,1505.71,50.01,805.84,46.48
2023/1/15 14:45,2023/1/15 15:00,537.49,402.58,1466.69,0.46,5.57,805.21,700.01,7.81,66.66,0.00,33.84,49.40,2.91,36.85,47.56,922.55,0.00,0.39,1505.25,1505.34,49.97,805.32,46.50
2023/1/15 15:00,2023/1/15 15:15,537.49,402.31,1450.82,0.47,5.41,807.38,700.09,7.81,66.77,0.00,33.85,49.39,2.89,36.85,47.55,922.04,0.00,0.19,1507.51,1505.67,50.04,805.58,46.50
2023/1/15 15:15,2023/1/15 15:30,537.49,402.70,1543.05,0.47,5.53,805.74,699.89,7.81,66.76,0.00,33.83,49.39,2.91,36.82,47.53,922.15,0.00,0.20,1505.62,1505.09,49.99,805.20,46.50
2023/1/15 15:30,2023/1/15 15:45,537.49,403.32,1525.27,130.59,29.78,803.83,699.67,6.00,66.87,6.06,33.84,49.39,2.89,36.83,47.54,922.73,1.06,0.11,1503.51,1505.03,49.73,805.37,46.49
2023/1/15 15:45,2023/1/15 16:00,537.49,403.89,1753.89,0.47,14.73,804.84,699.76,2.79,66.98,0.00,33.84,49.43,2.90,36.85,47.54,923.94,0.00,-0.07,1504.56,1504.99,49.95,805.24,46.50
