Date,Units,Electricity,RO Train A,PT General A,PT General A,PT General A,RO Train A,RO Train A,PT General A,PT General A,PT General A,ERS A,HPP A,PT General A,RO Train A,ERS A,HPP A,PT General A,PT General A,PT General A,RO Train A,HPP A,ERS A,RO Train A
2023/1/21 9:00,2023/1/21 9:15,537.49,379.81,1503.54,0.46,6.68,811.34,700.03,7.71,67.00,0.00,33.81,50.00,4.46,37.36,47.75,949.90,0.00,0.31,1511.41,1505.47,48.61,805.45,46.50
2023/1/21 9:15,2023/1/21 9:30,537.49,382.06,1578.15,0.46,1.71,806.58,700.01,7.80,67.00,0.00,33.82,50.02,4.46,37.32,47.75,951.49,0.00,0.39,1506.58,1505.54,48.86,805.53,46.50
2023/1/21 9:30,2023/1/21 9:45,537.49,382.04,1428.49,0.46,0.06,806.28,700.04,7.80,67.00,0.00,33.83,50.03,4.46,37.34,47.74,951.64,0.00,0.45,1506.32,1505.15,48.94,805.10,46.51
2023/1/21 9:45,2023/1/21 10:00,537.49,383.25,1478.23,0.47,0.09,804.02,699.77,7.80,67.00,0.00,33.83,50.06,4.43,37.36,47.74,952.74,0.06,0.25,1503.80,1505.03,48.78,805.27,46.49
2023/1/21 10:00,2023/1/21 10:15,537.49,384.58,1606.80,137.24,35.38,796.72,699.45,5.43,67.00,6.44,33.84,50.08,4.42,37.34,47.74,953.60,1.01,0.13,1496.16,1504.72,48.13,805.27,46.48
2023/1/21 10:15,2023/1/21 10:30,537.49,384.80,1781.43,0.47,15.74,797.71,700.36,2.94,67.00,0.00,33.83,50.09,4.45,37.34,47.74,953.94,0.00,0.12,1498.05,1505.47,48.44,805.10,46.52
2023/1/21 10:30,2023/1/21 10:45,537.49,383.99,1727.29,0.46,75.07,802.33,699.96,4.80,67.00,0.00,33.84,50.09,4.46,37.35,47.74,953.23,0.00,0.47,1502.67,1505.18,48.00,805.21,46.50
2023/1/21 10:45,2023/1/21 11:00,537.49,382.53,1408.98,0.44,33.53,808.41,700.39,7.28,67.00,0.00,33.84,50.02,4.49,37.36,47.76,950.43,0.00,0.45,1508.77,1505.79,48.54,805.40,46.51
2023/1/21 11:00,2023/1/21 11:15,537.49,381.91,1519.87,0.47,5.04,811.13,700.05,7.74,67.00,0.00,33.84,49.98,4.49,37.34,47.76,949.32,0.00,0.34,1511.17,1505.09,48.95,805.04,46.51
2023/1/21 11:15,2023/1/21 11:30,537.49,381.52,1586.63,56.06,2.53,810.67,699.62,7.68,67.00,2.60,33.85,49.98,4.51,37.36,47.77,949.08,1.12,0.32,1510.30,1504.87,48.79,805.23,46.49
2023/1/21 11:30,2023/1/21 11:45,537.49,383.88,1621.26,86.12,33.59,802.58,700.03,2.72,67.00,4.37,33.84,50.04,4.50,37.34,47.76,951.39,0.01,0.17,1502.68,1505.65,48.20,805.62,46.49
2023/1/21 11:45,2023/1/21 12:00,537.49,384.07,1801.28,0.44,44.93,803.17,699.74,3.35,67.00,0.00,33.86,50.06,4.49,37.37,47.79,952.14,0.00,0.29,1502.89,1505.87,48.32,806.13,46.47
2023/1/21 12:00,2023/1/21 12:15,537.49,383.99,1545.61,0.47,68.98,803.36,700.15,6.14,67.00,0.00,33.85,50.06,4.49,37.34,47.78,951.67,0.00,0.58,1503.54,1506.39,48.22,806.24,46.48
2023/1/21 12:15,2023/1/21 12:30,537.49,383.24,1443.64,0.47,6.61,808.61,700.11,7.54,67.00,0.00,33.85,49.98,4.51,37.34,47.78,949.07,0.00,0.43,1508.70,1505.64,49.03,805.53,46.50
2023/1/21 12:30,2023/1/21 12:45,537.49,382.55,1552.46,0.47,5.86,809.58,700.09,7.75,67.00,0.00,33.86,49.97,4.53,37.37,47.81,948.62,0.00,0.45,1509.63,1505.83,48.97,805.75,46.49
2023/1/21 12:45,2023/1/21 13:00,537.49,383.16,1517.63,0.47,5.61,806.19,699.59,7.81,67.00,0.00,33.85,50.00,4.51,37.35,47.78,950.01,0.00,0.60,1505.77,1503.91,49.21,804.32,46.52
2023/1/21 13:00,2023/1/21 13:15,537.49,385.19,1424.64,135.22,28.08,799.03,699.57,6.22,67.00,6.97,33.86,50.05,4.48,37.35,47.78,952.27,1.01,0.18,1498.62,1505.10,48.60,805.53,46.48
2023/1/21 13:15,2023/1/21 13:30,537.49,384.90,1855.25,0.47,10.11,800.51,700.31,2.68,67.00,0.00,33.83,50.07,4.51,37.36,47.76,953.03,0.00,0.19,1500.76,1506.09,48.85,805.78,46.50
2023/1/21 13:30,2023/1/21 13:45,537.49,384.12,1630.05,0.47,72.22,799.22,700.06,4.04,67.00,0.00,33.86,50.07,4.50,37.38,47.78,952.55,0.00,0.64,1499.44,1505.26,48.27,805.20,46.51
2023/1/21 13:45,2023/1/21 14:00,537.49,381.88,1452.76,0.47,47.15,807.79,700.10,6.81,67.00,0.00,33.88,50.02,4.53,37.40,47.85,950.15,0.00,0.45,1507.86,1506.19,48.30,806.09,46.48
2023/1/21 14:00,2023/1/21 14:15,537.49,380.21,1538.78,0.46,0.06,814.62,699.99,7.39,67.00,0.00,33.87,49.94,4.58,37.35,47.83,946.90,0.00,0.45,1514.64,1505.49,48.89,805.51,46.50
2023/1/21 14:15,2023/1/21 14:30,537.49,383.63,1561.89,0.47,0.06,807.28,699.98,7.39,67.00,0.00,33.84,49.98,4.53,37.34,47.77,949.64,0.00,0.63,1507.27,1505.87,49.33,805.89,46.48
2023/1/21 14:30,2023/1/21 14:45,537.49,385.55,1378.64,0.46,0.08,801.47,699.26,7.40,67.00,0.00,33.86,50.09,4.53,37.36,47.77,952.74,0.00,0.50,1500.72,1504.63,49.22,805.37,46.47
2023/1/21 14:45,2023/1/21 15:00,537.49,386.46,1514.67,0.47,0.06,800.16,700.32,7.40,67.00,0.00,33.84,50.07,4.52,37.34,47.74,952.28,0.00,0.44,1500.48,1505.33,49.16,805.01,46.52
2023/1/21 15:00,2023/1/21 15:15,537.49,387.25,1571.74,0.47,0.06,804.33,700.02,7.39,67.00,0.00,33.84,49.99,4.52,37.30,47.73,949.38,0.00,0.57,1504.38,1505.49,49.25,805.47,46.50
2023/1/21 15:15,2023/1/21 15:30,537.49,387.97,1376.00,0.47,0.07,802.87,699.90,7.39,67.00,0.00,33.85,49.96,4.52,37.30,47.74,948.75,0.00,0.49,1502.96,1505.63,49.20,805.73,46.49
2023/1/21 15:30,2023/1/21 15:45,537.49,386.69,1502.80,0.46,0.07,807.17,700.08,7.39,67.00,0.00,33.85,49.98,4.54,37.30,47.75,948.60,0.28,0.35,1507.22,1505.49,48.98,805.41,46.50
2023/1/21 15:45,2023/1/21 16:00,537.49,386.24,1611.86,116.29,33.83,803.49,699.58,4.93,67.00,5.29,33.85,50.01,4.52,37.34,47.75,949.75,0.95,0.27,1503.03,1504.95,48.38,805.35,46.49
2023/1/21 16:00,2023/1/21 16:15,537.49,385.86,1769.32,0.46,10.19,802.94,699.93,2.72,67.00,0.00,33.84,49.98,4.50,37.31,47.73,949.09,0.00,0.18,1502.80,1504.85,48.78,804.91,46.51
2023/1/21 16:15,2023/1/21 16:30,537.49,386.25,1733.83,0.47,75.34,799.89,699.82,4.56,67.00,0.00,33.86,50.05,4.49,37.34,47.76,951.25,0.00,0.54,1499.67,1505.04,48.11,805.22,46.50
2023/1/21 16:30,2023/1/21 16:45,537.49,382.46,1418.17,0.46,34.42,812.52,700.49,7.10,67.00,0.00,33.87,49.97,4.55,37.36,47.82,947.98,0.00,0.54,1513.02,1505.98,48.55,805.48,46.51
2023/1/21 16:45,2023/1/21 17:00,537.49,383.09,1501.92,0.46,3.76,810.66,699.90,7.51,67.00,0.00,33.88,49.93,4.57,37.36,47.83,946.85,0.00,0.42,1510.57,1504.88,48.91,804.97,46.51
2023/1/21 17:00,2023/1/21 17:15,537.49,385.16,1590.19,0.47,2.52,806.43,699.62,7.63,67.00,0.00,33.86,49.97,4.53,37.34,47.77,948.78,0.00,0.53,1506.05,1504.83,49.18,805.19,46.49
2023/1/21 17:15,2023/1/21 17:30,537.49,385.76,1409.55,0.46,0.07,803.75,699.87,7.75,67.00,0.00,33.85,49.99,4.54,37.31,47.76,949.69,0.00,0.57,1503.66,1505.06,49.22,805.18,46.50
2023/1/21 17:30,2023/1/21 17:45,537.49,386.20,1467.16,0.44,0.06,803.17,699.96,7.80,67.00,0.00,33.84,49.99,4.53,37.32,47.75,950.02,0.00,0.39,1503.13,1505.65,49.07,805.69,46.49
2023/1/21 17:45,2023/1/21 18:00,537.49,386.12,1569.15,0.47,0.06,802.03,700.09,7.81,67.00,0.00,33.84,50.01,4.51,37.33,47.75,950.91,0.00,0.47,1502.08,1505.41,49.27,805.32,46.50
2023/1/21 18:00,2023/1/21 18:15,537.49,385.19,1435.48,0.46,0.06,802.85,700.09,7.80,67.00,0.00,33.84,50.01,4.54,37.35,47.77,950.32,0.00,0.55,1502.92,1505.45,49.25,805.36,46.50
2023/1/21 18:15,2023/1/21 18:30,537.49,385.45,1443.80,0.47,0.06,803.68,700.13,7.80,67.00,0.00,33.85,50.02,4.54,37.35,47.78,950.84,0.00,0.34,1503.82,1505.09,48.99,804.96,46.52
2023/1/21 18:30,2023/1/21 18:45,537.49,385.14,1548.44,0.44,0.05,802.43,699.85,7.80,67.00,0.00,33.84,50.01,4.54,37.34,47.77,950.87,0.00,0.37,1502.24,1505.51,49.05,805.66,46.49
2023/1/21 18:45,2023/1/21 19:00,537.49,384.30,1504.50,0.46,0.09,804.77,699.98,7.80,67.00,0.00,33.87,50.01,4.55,37.38,47.79,950.59,0.00,0.52,1504.75,1505.39,49.16,805.41,46.50
2023/1/21 19:00,2023/1/21 19:15,537.49,384.88,1428.48,0.47,0.09,803.81,700.10,7.80,67.00,0.00,33.85,50.01,4.54,37.34,47.78,950.58,0.00,0.31,1503.90,1505.67,49.00,805.58,46.50
2023/1/21 19:15,2023/1/21 19:30,537.49,384.31,1543.84,0.49,0.07,806.84,699.96,7.80,67.00,0.00,33.86,49.99,4.56,37.37,47.81,949.78,0.00,0.32,1506.79,1505.90,48.91,805.94,46.48
2023/1/21 19:30,2023/1/21 19:45,537.49,383.53,1529.29,0.47,0.07,807.98,699.77,7.80,67.00,0.00,33.85,49.98,4.57,37.34,47.79,949.19,0.23,0.44,1507.75,1505.36,48.99,805.58,46.49
2023/1/21 19:45,2023/1/21 20:00,537.49,385.65,1463.21,131.01,32.25,799.81,699.85,4.92,67.00,6.13,33.85,50.07,4.53,37.35,47.76,952.64,0.82,0.02,1499.65,1505.21,48.23,805.36,46.50
2023/1/21 20:00,2023/1/21 20:15,537.49,385.26,1802.69,0.46,17.96,801.74,699.95,2.76,67.00,0.00,33.85,50.08,4.55,37.37,47.79,952.83,0.00,0.12,1501.67,1505.69,48.58,805.74,46.49
2023/1/21 20:15,2023/1/21 20:30,537.49,383.04,1672.74,0.47,75.05,805.77,700.33,4.88,67.00,0.00,33.83,50.05,4.56,37.38,47.78,950.84,0.00,0.46,1506.11,1505.41,47.81,805.08,46.52
2023/1/21 20:30,2023/1/21 20:45,537.49,381.23,1412.83,0.46,25.75,813.32,700.23,7.23,67.00,0.00,33.86,50.00,4.60,37.39,47.84,948.93,0.00,0.40,1513.55,1505.04,48.39,804.80,46.53
2023/1/21 20:45,2023/1/21 21:00,537.49,381.60,1517.82,0.47,0.06,813.47,699.71,7.43,67.00,0.00,33.84,49.96,4.61,37.36,47.80,948.58,0.00,0.32,1513.17,1505.34,48.74,805.63,46.48
2023/1/21 21:00,2023/1/21 21:15,537.49,382.71,1592.52,0.46,0.08,805.46,699.68,7.45,67.00,0.00,33.85,50.01,4.59,37.40,47.80,950.89,0.00,0.45,1505.15,1505.23,49.04,805.55,46.48
2023/1/21 21:15,2023/1/21 21:30,537.49,384.95,1410.56,151.18,27.18,796.42,699.35,5.89,67.00,7.08,33.83,50.09,4.55,37.40,47.79,954.16,1.15,0.22,1495.76,1505.06,48.52,805.70,46.47
2023/1/21 21:30,2023/1/21 21:45,537.49,385.41,1777.36,0.47,10.62,797.17,700.19,2.74,67.00,0.00,33.84,50.14,4.57,37.41,47.80,955.72,0.00,0.07,1497.38,1505.82,48.51,805.62,46.50
2023/1/21 21:45,2023/1/21 22:00,537.49,383.11,1694.97,0.43,70.46,805.33,700.12,4.16,67.00,0.00,33.84,50.08,4.58,37.42,47.82,952.92,0.00,0.45,1505.45,1505.99,47.89,805.87,46.49
2023/1/21 22:00,2023/1/21 22:15,537.49,381.63,1477.27,0.47,42.95,808.29,700.30,6.91,67.00,0.00,33.87,50.05,4.62,37.43,47.85,951.63,0.00,0.57,1508.58,1505.96,48.34,805.67,46.50
2023/1/21 22:15,2023/1/21 22:30,537.49,380.48,1468.89,0.47,0.09,812.69,699.89,7.45,67.00,0.00,33.86,49.98,4.65,37.39,47.83,949.41,0.00,0.40,1512.58,1506.22,48.82,806.33,46.47
2023/1/21 22:30,2023/1/21 22:45,537.49,380.43,1550.57,0.46,0.08,810.64,700.08,7.50,67.00,0.00,33.86,50.00,4.64,37.43,47.82,950.00,0.00,0.43,1510.71,1505.21,48.92,805.14,46.51
2023/1/21 22:45,2023/1/21 23:00,537.49,381.48,1551.58,0.47,0.05,806.38,699.98,7.55,67.00,0.00,33.84,50.03,4.62,37.42,47.81,951.67,0.00,0.59,1506.33,1505.54,49.15,805.56,46.49
2023/1/21 23:00,2023/1/21 23:15,537.49,382.19,1397.07,0.47,0.10,803.83,699.92,7.60,67.00,0.00,33.85,50.07,4.63,37.42,47.81,953.25,0.00,0.41,1503.76,1505.10,48.99,805.17,46.50
2023/1/21 23:15,2023/1/21 23:30,537.49,382.23,1526.98,0.46,0.06,804.79,700.10,7.65,67.00,0.00,33.84,50.07,4.64,37.41,47.80,953.11,0.00,0.37,1504.92,1505.16,49.02,805.06,46.51
2023/1/21 23:30,2023/1/21 23:45,537.49,381.99,1566.78,0.47,0.08,805.56,700.05,7.70,67.00,0.00,33.83,50.02,4.64,37.40,47.79,952.00,0.00,0.54,1505.55,1505.34,49.24,805.29,46.50
2023/1/21 23:45,2023/1/22 0:00,537.49,381.93,1381.82,0.47,0.06,805.08,700.05,7.75,67.00,0.00,33.85,50.04,4.64,37.43,47.82,952.65,0.00,0.40,1505.10,1505.98,49.09,805.93,46.48
2023/1/22 0:00,2023/1/22 0:15,537.49,382.36,1510.92,0.46,0.07,804.15,700.10,7.79,67.00,0.00,33.85,50.08,4.65,37.44,47.84,953.63,0.00,0.33,1504.24,1506.17,48.99,806.06,46.48
2023/1/22 0:15,2023/1/22 0:30,537.49,382.06,1580.38,0.47,0.08,804.43,700.01,7.80,67.00,0.00,33.85,50.06,4.66,37.43,47.80,952.91,0.00,0.46,1504.42,1505.27,49.11,805.26,46.50
2023/1/22 0:30,2023/1/22 0:45,537.49,382.14,1377.27,0.47,0.06,804.75,699.86,7.80,67.00,0.00,33.84,50.07,4.65,37.42,47.81,953.29,0.00,0.39,1504.59,1505.34,49.08,805.50,46.49
2023/1/22 0:45,2023/1/22 1:00,537.49,384.00,1515.12,132.37,31.49,796.71,699.76,5.60,67.00,6.13,33.82,50.11,4.63,37.43,47.78,955.01,1.06,-0.03,1496.47,1504.50,48.39,804.74,46.51
2023/1/22 1:00,2023/1/22 1:15,537.49,383.18,1882.27,0.47,9.25,803.31,700.47,2.78,67.00,0.00,33.84,50.09,4.67,37.42,47.80,953.95,0.00,0.12,1503.82,1505.96,48.76,805.49,46.51
2023/1/22 1:15,2023/1/22 1:30,537.49,382.15,1628.91,0.47,74.65,805.22,700.03,4.39,67.00,0.00,33.84,50.08,4.65,37.44,47.85,952.74,0.00,0.49,1505.25,1505.77,47.63,805.74,46.49
2023/1/22 1:30,2023/1/22 1:45,537.49,379.69,1428.43,0.47,39.83,813.94,700.10,7.03,67.00,0.00,33.85,50.03,4.69,37.42,47.83,950.37,0.00,0.39,1514.03,1505.61,48.01,805.51,46.50
2023/1/22 1:45,2023/1/22 2:00,537.49,380.56,1518.84,0.47,3.88,810.83,699.61,7.52,67.00,0.00,33.85,50.01,4.69,37.42,47.81,950.40,0.00,0.35,1510.42,1504.95,48.61,805.34,46.49
2023/1/22 2:00,2023/1/22 2:15,537.49,383.90,1590.98,0.47,0.06,797.78,699.83,7.63,67.00,0.00,33.84,50.09,4.64,37.43,47.78,954.86,0.00,0.51,1497.60,1505.18,49.03,805.34,46.50
2023/1/22 2:15,2023/1/22 2:30,537.49,383.49,1381.85,0.49,0.08,796.23,700.01,7.70,67.00,0.00,33.85,50.11,4.66,37.43,47.79,955.32,0.00,0.43,1496.25,1505.38,48.92,805.36,46.50
2023/1/22 2:30,2023/1/22 2:45,537.49,383.33,1496.16,0.47,0.06,804.07,700.06,7.78,67.00,0.00,33.84,50.09,4.68,37.43,47.79,954.10,0.00,0.30,1504.17,1505.49,48.68,805.43,46.50
2023/1/22 2:45,2023/1/22 3:00,537.49,381.38,1587.12,0.46,0.09,809.43,700.22,7.80,67.00,0.00,33.83,50.02,4.72,37.41,47.81,951.01,0.00,0.40,1509.68,1506.02,48.61,805.82,46.49
2023/1/22 3:00,2023/1/22 3:15,537.49,381.42,1396.72,96.27,5.12,808.52,699.83,7.52,67.00,4.32,33.84,50.03,4.70,37.43,47.80,950.91,1.08,0.24,1508.36,1505.00,48.36,805.17,46.50
2023/1/22 3:15,2023/1/22 3:30,537.49,384.07,1721.21,54.18,34.09,802.32,699.97,2.65,67.00,2.72,33.83,50.10,4.68,37.42,47.80,953.84,0.00,0.02,1502.24,1505.38,47.84,805.41,46.50
2023/1/22 3:30,2023/1/22 3:45,537.49,383.76,1817.73,0.46,52.45,801.53,700.01,3.61,67.00,0.00,33.84,50.08,4.68,37.43,47.79,953.23,0.00,0.41,1501.54,1505.20,48.13,805.19,46.51
2023/1/22 3:45,2023/1/22 4:00,537.49,382.94,1450.78,0.47,63.12,805.15,700.33,6.36,67.00,0.00,33.85,50.09,4.71,37.45,47.84,953.18,0.00,0.46,1505.40,1506.14,48.07,805.81,46.50
2023/1/22 4:00,2023/1/22 4:15,537.49,381.26,1513.21,0.47,2.07,812.09,700.15,7.48,67.00,0.00,33.85,50.00,4.75,37.44,47.83,950.05,0.00,0.39,1512.22,1505.59,48.81,805.45,46.50
2023/1/22 4:15,2023/1/22 4:30,537.49,381.54,1591.70,0.46,0.07,811.55,699.88,7.57,67.00,0.00,33.85,49.99,4.77,37.46,47.87,950.08,0.00,0.51,1511.44,1505.44,48.90,805.57,46.49
2023/1/22 4:30,2023/1/22 4:45,537.49,383.57,1383.90,0.47,0.09,802.04,699.70,7.65,67.00,0.00,33.84,50.04,4.71,37.42,47.80,952.63,0.34,0.44,1501.72,1505.25,49.12,805.55,46.48
2023/1/22 4:45,2023/1/22 5:00,537.49,386.16,1537.49,136.19,36.09,794.22,699.77,4.75,67.00,6.44,33.84,50.14,4.70,37.43,47.80,955.88,0.67,0.08,1494.04,1505.48,48.11,805.70,46.48
2023/1/22 5:00,2023/1/22 5:15,537.49,384.45,1909.35,0.47,18.37,801.27,700.21,2.90,67.00,0.00,33.83,50.10,4.74,37.39,47.79,954.26,0.00,0.26,1501.51,1505.95,48.45,805.73,46.50
2023/1/22 5:15,2023/1/22 5:30,537.49,381.99,1550.67,0.47,73.85,807.53,700.21,4.98,67.00,0.00,33.84,50.06,4.76,37.44,47.81,951.83,0.00,0.59,1507.74,1505.61,47.82,805.40,46.51
2023/1/22 5:30,2023/1/22 5:45,537.49,380.90,1465.74,0.47,26.59,812.74,700.18,7.29,67.00,0.00,33.84,50.01,4.78,37.46,47.86,950.08,0.00,0.41,1512.95,1506.97,48.37,806.78,46.46
2023/1/22 5:45,2023/1/22 6:00,537.49,381.02,1546.75,0.47,6.04,811.33,699.80,7.63,67.00,0.00,33.85,50.00,4.80,37.45,47.86,950.03,0.00,0.43,1511.15,1505.64,48.66,805.83,46.48
2023/1/22 6:00,2023/1/22 6:15,537.49,382.60,1573.80,0.47,6.02,805.93,699.85,7.80,67.00,0.00,33.83,50.04,4.78,37.42,47.81,952.12,0.00,0.59,1505.78,1505.70,49.00,805.85,46.48
2023/1/22 6:15,2023/1/22 6:30,537.49,383.33,1387.00,0.47,6.00,802.58,699.77,7.81,67.00,0.00,33.82,50.06,4.77,37.41,47.77,953.10,0.00,0.46,1502.34,1505.10,48.93,805.32,46.49
2023/1/22 6:30,2023/1/22 6:45,537.49,383.68,1504.99,0.46,5.95,802.08,700.15,7.81,67.00,0.00,33.84,50.08,4.77,37.42,47.79,953.90,0.00,0.38,1502.22,1505.86,48.84,805.70,46.50
2023/1/22 6:45,2023/1/22 7:00,537.49,383.74,1592.06,0.46,5.95,804.02,699.91,7.81,67.00,0.00,33.83,50.08,4.79,37.43,47.80,953.94,0.41,0.47,1503.95,1505.86,48.89,805.95,46.48
2023/1/22 7:00,2023/1/22 7:15,537.49,384.62,1457.42,128.36,39.05,798.71,700.12,4.72,67.00,6.29,33.82,50.12,4.77,37.42,47.78,955.20,0.60,0.19,1498.83,1505.96,48.19,805.83,46.49
2023/1/22 7:15,2023/1/22 7:30,537.49,381.99,1786.65,0.46,16.06,807.43,699.68,2.87,67.00,0.00,33.84,50.05,4.80,37.43,47.83,951.89,0.00,0.20,1507.10,1505.94,48.38,806.27,46.46
2023/1/22 7:30,2023/1/22 7:45,537.49,383.05,1677.41,0.47,74.60,802.45,700.04,4.95,67.00,0.00,33.83,50.10,4.79,37.44,47.80,953.61,0.00,0.52,1502.46,1505.64,47.82,805.60,46.49
2023/1/22 7:45,2023/1/22 8:00,537.49,380.90,1436.56,0.46,24.66,811.27,700.35,7.24,67.00,0.00,33.83,50.05,4.84,37.43,47.80,951.56,0.00,0.59,1511.61,1505.11,48.52,804.76,46.53
2023/1/22 8:00,2023/1/22 8:15,537.49,380.81,1487.44,0.47,0.05,812.13,699.98,7.49,67.00,0.00,33.84,50.00,4.82,37.40,47.79,950.24,0.00,0.44,1512.12,1504.99,48.66,805.01,46.51
2023/1/22 8:15,2023/1/22 8:30,537.49,381.80,1584.61,0.46,0.06,808.34,699.91,7.57,67.00,0.00,33.84,50.01,4.82,37.44,47.80,950.90,0.00,0.50,1508.22,1505.36,48.82,805.45,46.49
2023/1/22 8:30,2023/1/22 8:45,537.49,382.02,1447.20,0.47,0.09,808.26,699.93,7.64,67.00,0.00,33.84,50.02,4.81,37.41,47.80,951.20,0.00,0.59,1508.19,1505.64,48.86,805.70,46.49
2023/1/22 8:45,2023/1/22 9:00,537.49,384.99,1465.75,0.47,0.06,799.27,699.94,7.71,67.00,0.00,33.83,50.06,4.79,37.41,47.79,953.10,0.00,0.40,1499.21,1505.89,48.82,805.95,46.48
2023/1/22 9:00,2023/1/22 9:15,537.49,385.00,1556.06,0.47,0.08,800.47,699.91,7.78,67.00,0.00,33.83,50.06,4.79,37.38,47.76,953.01,0.00,0.45,1500.34,1505.23,48.86,805.32,46.50
2023/1/22 9:15,2023/1/22 9:30,537.49,384.70,1485.46,0.47,0.03,803.50,700.11,7.80,67.00,0.00,33.83,50.05,4.82,37.39,47.77,952.35,0.00,0.57,1503.64,1505.47,48.90,805.34,46.51
2023/1/22 9:30,2023/1/22 9:45,537.49,383.64,1436.68,0.47,0.06,808.65,700.21,7.80,67.00,0.00,33.84,50.02,4.83,37.41,47.79,950.62,0.00,0.36,1508.85,1505.86,48.62,805.65,46.50
2023/1/22 9:45,2023/1/22 10:00,537.49,383.81,1559.31,134.81,15.39,805.62,699.49,6.89,67.00,6.13,33.83,50.03,4.80,37.40,47.79,950.77,1.18,0.20,1505.12,1505.34,48.21,805.85,46.47
2023/1/22 10:00,2023/1/22 10:15,537.49,385.37,1780.09,0.47,22.11,802.59,700.25,2.68,67.00,0.00,33.84,50.05,4.78,37.40,47.78,952.00,0.00,0.25,1502.83,1505.83,48.23,805.57,46.50
2023/1/22 10:15,2023/1/22 10:30,537.49,385.16,1731.82,0.47,60.95,802.86,700.04,3.87,67.00,0.00,33.84,50.04,4.80,37.38,47.78,950.95,0.00,0.39,1502.97,1505.62,47.69,805.59,46.49
2023/1/22 10:30,2023/1/22 10:45,537.49,385.05,1551.32,0.47,56.11,809.63,700.24,6.71,67.00,0.00,33.85,50.01,4.81,37.39,47.80,949.45,0.00,0.61,1509.92,1506.04,47.93,805.80,46.50
2023/1/22 10:45,2023/1/22 11:00,537.49,384.39,1458.29,0.47,5.48,808.44,699.88,7.62,67.00,0.00,33.85,49.95,4.83,37.37,47.78,947.42,0.00,0.46,1508.33,1505.22,48.63,805.34,46.50
2023/1/22 11:00,2023/1/22 11:15,537.49,384.50,1566.36,0.47,0.07,811.12,700.09,7.74,67.00,0.00,33.86,49.96,4.83,37.40,47.83,947.73,0.00,0.49,1511.20,1506.41,48.69,806.31,46.47
2023/1/22 11:15,2023/1/22 11:30,537.49,385.88,1485.02,0.47,0.08,806.10,699.89,7.80,67.00,0.00,33.85,49.97,4.82,37.33,47.77,948.31,1.10,0.53,1505.97,1504.92,48.83,805.04,46.51
2023/1/22 11:30,2023/1/22 11:45,537.49,388.58,1604.02,137.60,38.39,798.46,699.70,3.33,67.00,6.40,33.85,50.06,4.78,37.39,47.80,951.99,0.07,0.19,1498.16,1506.04,48.10,806.34,46.46
2023/1/22 11:45,2023/1/22 12:00,537.49,388.35,1737.57,0.47,44.02,800.66,699.76,3.43,67.00,0.00,33.84,50.06,4.79,37.37,47.78,951.99,0.00,0.36,1500.35,1505.35,48.21,805.58,46.49
2023/1/22 12:00,2023/1/22 12:15,537.49,387.60,1640.20,0.47,68.94,802.70,700.22,6.15,67.00,0.00,33.86,50.07,4.83,37.38,47.79,951.49,0.00,0.63,1502.95,1505.63,47.96,805.42,46.51
2023/1/22 12:15,2023/1/22 12:30,537.49,383.49,1399.34,0.47,0.06,817.30,700.25,7.38,67.00,0.00,33.91,49.91,4.88,37.42,47.93,945.23,0.00,0.58,1517.57,1505.77,48.81,805.52,46.50
2023/1/22 12:30,2023/1/22 12:45,537.49,385.56,1514.71,0.47,3.98,807.59,699.78,7.40,67.00,0.00,33.87,49.95,4.85,37.40,47.86,947.87,0.00,0.51,1507.38,1505.81,48.85,806.02,46.47
2023/1/22 12:45,2023/1/22 13:00,537.49,386.07,1598.29,0.47,5.44,805.69,699.95,7.56,67.00,0.00,33.85,50.01,4.84,37.39,47.80,949.72,0.00,0.65,1505.63,1505.21,49.02,805.26,46.50
2023/1/22 13:00,2023/1/22 13:15,537.49,386.84,1376.70,0.47,5.11,800.55,700.10,7.71,67.00,0.00,33.85,50.01,4.81,37.38,47.81,950.30,0.00,0.56,1500.61,1506.03,49.04,805.94,46.49
2023/1/22 13:15,2023/1/22 13:30,537.49,386.98,1496.76,0.47,4.95,800.05,700.00,7.80,67.00,0.00,33.85,50.04,4.83,37.39,47.79,951.39,0.00,0.44,1500.02,1506.00,48.89,806.00,46.48
2023/1/22 13:30,2023/1/22 13:45,537.49,386.08,1579.58,0.47,4.52,801.05,699.98,7.80,67.00,0.00,33.86,50.03,4.84,37.40,47.82,951.16,0.00,0.57,1501.04,1505.39,49.01,805.40,46.50
2023/1/22 13:45,2023/1/22 14:00,537.49,385.72,1385.51,0.47,4.24,802.64,700.06,7.80,67.00,0.00,33.87,50.01,4.84,37.43,47.85,950.55,0.00,0.56,1502.71,1506.19,49.00,806.13,46.48
2023/1/22 14:00,2023/1/22 14:15,537.49,384.35,1484.07,0.46,4.02,806.63,699.81,7.80,67.00,0.00,33.88,50.00,4.86,37.41,47.84,949.48,0.83,0.32,1506.49,1505.29,48.63,805.48,46.49
2023/1/22 14:15,2023/1/22 14:30,537.49,385.07,1671.91,132.13,34.05,801.47,700.10,4.09,67.00,6.13,33.86,50.05,4.85,37.44,47.82,951.20,0.25,0.22,1501.57,1505.01,48.05,804.90,46.52
2023/1/22 14:30,2023/1/22 14:45,537.49,383.41,1748.19,0.47,26.71,806.72,699.62,2.95,67.00,0.00,33.85,50.00,4.85,37.44,47.87,949.20,0.00,0.40,1506.31,1504.61,48.34,804.99,46.50
2023/1/22 14:45,2023/1/22 15:00,537.49,383.97,1645.58,0.47,73.61,806.91,699.68,5.27,67.00,0.00,33.88,50.03,4.86,37.44,47.86,949.70,0.00,0.58,1506.57,1505.23,47.74,805.54,46.48
2023/1/22 15:00,2023/1/22 15:15,537.49,381.54,1421.50,0.47,19.97,813.32,700.72,7.37,67.00,0.00,33.91,50.23,4.92,37.56,47.94,954.24,0.00,0.59,1514.02,1506.59,48.38,805.88,46.51
2023/1/22 15:15,2023/1/22 15:30,537.49,382.85,1502.49,0.46,4.77,811.19,699.73,7.59,67.00,0.00,33.87,49.94,4.89,37.40,47.84,946.93,0.00,0.48,1510.90,1505.39,48.73,805.66,46.48
2023/1/22 15:30,2023/1/22 15:45,537.49,384.33,1587.84,0.46,4.71,804.65,699.79,7.75,67.00,0.00,33.87,49.99,4.87,37.40,47.82,949.38,0.00,0.59,1504.45,1505.49,48.93,805.68,46.48
2023/1/22 15:45,2023/1/22 16:00,537.49,385.08,1376.10,0.46,4.65,803.95,697.95,7.81,67.00,0.00,33.86,49.98,4.92,37.37,47.77,949.19,0.00,0.63,1502.06,1503.23,48.83,805.30,46.43
2023/1/22 16:00,2023/1/22 16:15,537.49,388.89,1488.72,0.47,4.63,801.54,700.26,7.81,67.00,0.00,33.85,49.97,4.86,37.32,47.78,947.94,0.00,0.44,1501.81,1506.16,48.86,805.89,46.49
2023/1/22 16:15,2023/1/22 16:30,537.49,388.62,1587.78,0.47,4.63,806.14,700.33,7.81,67.00,0.00,33.86,49.90,4.88,37.33,47.80,944.87,0.00,0.54,1506.49,1505.72,48.86,805.39,46.51
2023/1/22 16:30,2023/1/22 16:45,537.49,388.54,1404.75,0.47,4.69,807.52,699.97,7.81,67.00,0.00,33.88,49.87,4.89,37.35,47.80,943.80,0.00,0.55,1507.53,1505.37,48.85,805.41,46.50
2023/1/22 16:45,2023/1/22 17:00,537.49,388.04,1479.73,0.47,4.69,806.48,699.81,7.81,67.00,0.00,33.86,49.92,4.90,37.38,47.83,945.51,0.00,0.38,1506.32,1505.71,48.69,805.91,46.48
2023/1/22 17:00,2023/1/22 17:15,537.49,386.76,1579.12,0.47,4.72,806.47,700.05,7.81,67.00,0.00,33.87,49.91,4.91,37.36,47.84,945.45,0.00,0.47,1506.51,1505.18,48.79,805.12,46.51
2023/1/22 17:15,2023/1/22 17:30,537.49,387.39,1418.63,0.46,4.72,806.75,699.89,7.81,67.00,0.00,33.89,49.91,4.91,37.41,47.89,945.45,0.00,0.53,1506.66,1505.41,48.84,805.52,46.49
2023/1/22 17:30,2023/1/22 17:45,537.49,387.08,1470.43,0.47,4.65,805.46,699.95,7.81,67.00,0.00,33.91,49.95,4.92,37.45,47.92,946.82,0.00,0.34,1505.40,1505.11,48.64,805.15,46.51
2023/1/22 17:45,2023/1/22 18:00,537.49,386.78,1569.64,0.47,4.62,806.10,699.86,7.81,67.00,0.00,33.90,49.94,4.92,37.42,47.89,946.59,0.00,0.40,1505.93,1504.95,48.68,805.08,46.50
2023/1/22 18:00,2023/1/22 18:15,537.49,386.46,1458.30,0.47,4.65,805.04,700.14,7.81,67.00,0.00,33.89,49.94,4.92,37.44,47.91,946.53,0.00,0.50,1505.14,1505.68,48.83,805.54,46.50
2023/1/22 18:15,2023/1/22 18:30,537.49,387.11,1384.84,0.47,4.53,804.37,696.65,7.81,67.00,0.00,33.92,49.95,4.93,37.38,47.93,946.49,0.00,0.37,1501.19,1504.00,48.71,807.35,46.32
2023/1/22 18:30,2023/1/22 18:45,537.49,389.05,1411.38,0.47,4.66,799.40,699.92,7.81,67.00,0.00,33.86,49.98,4.89,37.38,47.82,948.68,0.00,0.25,1499.29,1505.32,48.71,805.40,46.50
2023/1/22 18:45,2023/1/22 19:00,537.49,385.11,1612.77,0.46,4.66,814.34,700.49,7.81,67.00,0.00,33.92,49.89,4.96,37.45,47.94,943.82,0.00,0.21,1514.83,1505.96,48.33,805.47,46.51
2023/1/22 19:00,2023/1/22 19:15,537.49,190.34,769.17,0.44,10.38,354.60,313.60,7.81,28.74,0.00,14.52,21.65,2.12,16.20,20.70,468.22,0.00,1.87,667.97,657.80,20.98,344.20,19.98
2023/1/22 19:15,2023/1/22 19:30,537.49,0.00,0.60,0.47,0.06,0.43,0.31,7.74,0.00,0.00,0.00,0.00,0.00,0.25,0.31,2.55,0.00,2.38,0.75,0.31,0.00,0.00,0.00
2023/1/22 19:30,2023/1/22 19:45,537.49,0.00,0.83,0.47,0.05,0.45,0.31,7.67,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.96,0.00,2.34,0.76,0.31,0.00,0.00,0.00
2023/1/22 19:45,2023/1/22 20:00,537.49,0.00,0.59,0.47,0.08,0.44,0.31,7.60,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.82,0.00,2.30,0.75,0.32,0.00,0.00,0.00
2023/1/22 20:00,2023/1/22 20:15,537.49,0.00,0.66,0.46,0.09,0.42,0.33,7.54,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.74,0.00,2.27,0.77,0.32,0.00,0.00,0.00
2023/1/22 20:15,2023/1/22 20:30,537.49,0.00,0.57,0.46,0.06,0.43,0.29,7.47,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.75,0.00,2.24,0.71,0.29,0.00,0.00,0.00
2023/1/22 20:30,2023/1/22 20:45,537.49,0.00,574.75,0.47,105.53,435.16,0.36,7.73,36.28,0.00,9.79,0.00,1.37,8.89,11.22,31.52,0.00,1.75,435.61,176.11,28.11,175.75,0.00
2023/1/22 20:45,2023/1/22 21:00,537.49,0.00,0.67,0.47,0.07,0.44,0.34,7.79,0.00,0.00,0.00,0.00,0.00,0.25,0.31,2.26,0.00,2.39,0.78,0.34,0.00,0.00,0.00
2023/1/22 21:00,2023/1/22 21:15,537.49,0.00,0.69,0.44,0.07,0.42,0.35,7.75,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.55,0.00,2.36,0.77,0.34,0.00,0.00,0.00
2023/1/22 21:15,2023/1/22 21:30,537.49,0.00,0.62,0.47,0.07,0.45,0.31,7.72,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.58,0.00,2.34,0.76,0.31,0.00,0.00,0.00
2023/1/22 21:30,2023/1/22 21:45,537.49,0.00,0.65,0.47,0.06,0.44,0.34,7.69,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.74,0.00,2.33,0.77,0.35,0.00,0.00,0.00
2023/1/22 21:45,2023/1/22 22:00,537.49,0.00,0.77,0.46,0.06,0.42,0.31,7.66,0.00,0.00,0.00,0.00,0.00,0.25,0.31,1.70,0.00,2.31,0.74,0.31,0.00,0.00,0.00
2023/1/22 22:00,2023/1/22 22:15,537.49,0.00,584.94,0.47,105.42,435.17,0.36,7.80,35.47,0.00,7.79,0.00,1.40,7.88,9.73,29.40,0.00,1.58,435.56,165.34,27.48,164.99,0.00
2023/1/22 22:15,2023/1/22 22:30,537.49,0.00,1042.77,0.47,174.19,806.87,0.39,7.93,63.26,0.00,33.05,4.65,2.61,31.88,40.73,96.74,0.00,0.87,807.25,809.66,49.94,809.27,0.00
2023/1/22 22:30,2023/1/22 22:45,537.49,420.81,1390.13,0.46,0.06,789.40,676.96,7.78,66.84,0.00,33.58,49.44,4.86,36.68,47.00,926.89,0.00,0.36,1466.37,1485.21,48.81,808.25,44.96
2023/1/22 22:45,2023/1/22 23:00,537.49,419.24,1460.94,0.46,0.07,808.29,699.69,7.75,67.00,0.00,33.60,49.73,4.92,36.70,47.09,937.30,0.00,0.14,1508.00,1505.36,48.44,805.66,46.48
2023/1/22 23:00,2023/1/22 23:15,537.49,415.88,1557.31,0.47,0.08,806.88,700.09,7.71,67.00,0.00,33.61,49.76,4.97,36.71,47.11,938.87,0.00,0.18,1507.00,1505.51,48.49,805.43,46.50
2023/1/22 23:15,2023/1/22 23:30,537.49,412.70,1470.94,0.47,0.05,806.41,699.73,7.68,67.00,0.00,33.62,49.81,4.99,36.76,47.13,940.91,0.00,0.28,1506.15,1505.25,48.52,805.52,46.49
2023/1/22 23:30,2023/1/22 23:45,537.49,411.09,1431.71,0.47,0.08,802.46,699.75,7.64,67.00,0.00,33.64,49.86,4.99,36.79,47.17,942.91,0.00,0.06,1502.20,1505.16,48.31,805.41,46.49
2023/1/22 23:45,2023/1/23 0:00,537.49,409.34,1539.78,0.49,0.06,805.83,700.06,7.61,67.00,0.00,33.65,49.87,5.02,36.79,47.19,943.08,0.45,0.00,1505.92,1505.53,48.16,805.46,46.50
2023/1/23 0:00,2023/1/23 0:15,537.49,408.95,1578.01,129.21,32.32,802.96,699.98,4.53,67.00,6.12,33.64,49.89,5.03,36.80,47.18,943.95,0.62,-0.11,1502.94,1505.46,47.63,805.48,46.50
2023/1/23 0:15,2023/1/23 0:30,537.49,405.02,1780.31,0.47,13.60,812.26,699.79,2.74,67.00,0.00,33.66,49.81,5.09,36.82,47.22,940.05,0.00,-0.21,1512.06,1505.45,47.49,805.65,46.48
2023/1/23 0:30,2023/1/23 0:45,537.49,406.64,1704.61,0.46,73.86,805.92,699.58,4.69,67.00,0.00,33.67,49.90,5.05,36.84,47.23,943.14,0.00,0.21,1505.52,1504.90,46.76,805.31,46.49
2023/1/23 0:45,2023/1/23 1:00,537.49,405.05,1430.59,0.47,30.05,810.17,700.26,7.13,67.00,0.00,33.68,49.87,5.07,36.87,47.27,942.53,0.00,0.23,1510.40,1505.53,47.49,805.27,46.51
2023/1/23 1:00,2023/1/23 1:15,537.49,404.00,1489.03,0.47,0.06,808.56,699.71,7.36,67.00,0.00,33.68,49.86,5.10,36.87,47.25,942.23,0.00,0.08,1508.29,1505.07,47.80,805.37,46.49
2023/1/23 1:15,2023/1/23 1:30,537.49,405.97,1583.17,126.39,14.93,798.23,699.49,6.54,67.00,6.15,33.66,49.91,5.06,36.87,47.21,944.87,1.10,-0.01,1497.73,1504.76,47.60,805.28,46.48
2023/1/23 1:30,2023/1/23 1:45,537.49,406.52,1681.18,0.47,17.64,798.98,700.38,2.56,67.00,0.00,33.67,49.98,5.08,36.91,47.26,947.41,0.00,-0.07,1499.35,1506.04,47.51,805.66,46.50
2023/1/23 1:45,2023/1/23 2:00,537.49,403.77,1790.17,0.44,57.32,805.94,700.14,3.53,67.00,0.00,33.71,49.92,5.13,36.94,47.32,944.47,0.00,0.16,1506.07,1505.81,47.10,805.66,46.50
2023/1/23 2:00,2023/1/23 2:15,537.49,401.75,1511.62,0.47,62.66,812.05,700.02,6.38,67.00,0.00,33.73,49.89,5.15,36.97,47.38,942.93,0.00,0.32,1512.08,1505.51,47.14,805.50,46.50
2023/1/23 2:15,2023/1/23 2:30,537.49,400.50,1466.96,0.46,0.58,814.24,700.04,7.36,67.00,0.00,33.78,49.86,5.19,37.07,47.55,942.60,0.00,0.19,1514.30,1506.51,48.05,806.49,46.47
2023/1/23 2:30,2023/1/23 2:45,537.49,401.50,1551.45,0.46,0.43,810.49,700.02,7.35,67.00,0.00,33.73,49.90,5.17,37.00,47.41,944.70,0.00,0.23,1510.53,1505.85,48.19,805.84,46.49
2023/1/23 2:45,2023/1/23 3:00,537.49,402.70,1489.47,0.47,0.32,801.43,699.82,7.35,67.00,0.00,33.73,49.95,5.15,37.02,47.42,947.09,0.00,0.37,1501.32,1505.64,48.49,805.83,46.48
2023/1/23 3:00,2023/1/23 3:15,537.49,403.14,1406.20,0.47,0.07,798.57,699.84,7.35,67.00,0.00,33.74,49.99,5.12,37.06,47.44,948.68,0.72,0.12,1498.38,1505.39,48.34,805.55,46.49
2023/1/23 3:15,2023/1/23 3:30,537.49,403.12,1612.74,125.08,34.50,799.35,700.37,4.09,67.00,6.16,33.69,50.02,5.14,36.97,47.32,949.25,0.35,-0.14,1499.76,1505.95,47.35,805.57,46.51
2023/1/23 3:30,2023/1/23 3:45,537.49,400.52,1879.68,0.47,22.70,806.61,699.82,2.82,67.00,0.00,33.77,49.92,5.20,37.09,47.52,945.45,0.00,0.14,1506.41,1505.80,47.66,805.97,46.48
2023/1/23 3:45,2023/1/23 4:00,537.49,400.73,1489.23,0.44,75.05,803.02,700.10,5.07,67.00,0.00,33.83,49.98,5.16,37.22,47.70,947.36,0.00,0.38,1503.10,1505.70,47.21,805.59,46.50
2023/1/23 4:00,2023/1/23 4:15,537.49,397.84,1500.02,0.47,20.21,815.60,700.28,7.26,67.00,0.00,33.85,49.92,5.24,37.23,47.75,944.69,0.00,0.24,1515.86,1506.66,47.69,806.36,46.48
2023/1/23 4:15,2023/1/23 4:30,537.49,397.45,1567.80,0.47,0.06,811.64,699.94,7.36,67.00,0.00,33.84,49.90,5.23,37.20,47.70,944.55,0.00,0.32,1511.64,1505.32,48.18,805.37,46.50
2023/1/23 4:30,2023/1/23 4:45,537.49,398.72,1438.52,0.47,0.29,805.84,699.68,7.39,67.00,0.00,33.82,49.93,5.21,37.22,47.71,946.14,0.00,0.40,1505.51,1505.32,48.30,805.65,46.48
2023/1/23 4:45,2023/1/23 5:00,537.49,399.01,1455.19,0.46,0.08,805.97,700.07,7.46,67.00,0.00,33.83,49.98,5.22,37.23,47.71,948.05,0.00,0.21,1506.04,1505.53,48.13,805.47,46.50
2023/1/23 5:00,2023/1/23 5:15,537.49,399.09,1548.36,0.47,0.05,804.70,699.98,7.52,67.00,0.00,33.84,49.98,5.23,37.22,47.70,947.94,0.00,0.24,1504.73,1505.53,48.17,805.55,46.49
2023/1/23 5:15,2023/1/23 5:30,537.49,398.64,1478.15,89.62,5.38,803.62,699.87,7.28,67.00,4.31,33.83,49.99,5.23,37.24,47.70,948.39,0.99,0.21,1503.51,1505.21,48.07,805.35,46.50
2023/1/23 5:30,2023/1/23 5:45,537.49,400.37,1661.15,45.58,27.01,798.44,699.95,2.57,67.00,2.09,33.82,50.03,5.22,37.24,47.70,950.12,0.00,-0.07,1498.40,1505.16,47.60,805.21,46.50
2023/1/23 5:45,2023/1/23 6:00,537.49,400.37,1686.05,0.47,52.28,799.54,699.77,3.46,67.00,0.00,33.83,50.04,5.22,37.23,47.70,950.49,0.00,0.22,1499.31,1505.20,47.44,805.43,46.49
2023/1/23 6:00,2023/1/23 6:15,537.49,398.58,1617.99,0.47,64.76,804.17,700.35,6.28,67.00,0.00,33.84,50.01,5.26,37.26,47.71,948.73,0.00,0.46,1504.56,1505.65,47.36,805.30,46.51
2023/1/23 6:15,2023/1/23 6:30,537.49,395.65,1390.38,0.46,0.09,810.94,699.82,7.39,67.00,0.00,33.83,49.94,5.30,37.24,47.71,946.24,0.00,0.36,1510.77,1505.15,48.19,805.34,46.49
2023/1/23 6:30,2023/1/23 6:45,537.49,395.80,1522.90,0.47,0.07,810.15,699.79,7.40,67.00,0.00,33.83,49.94,5.28,37.25,47.71,946.48,0.00,0.29,1509.95,1505.25,48.19,805.46,46.49
2023/1/23 6:45,2023/1/23 7:00,537.49,395.74,1581.10,0.47,0.07,808.56,699.93,7.41,67.00,0.00,33.84,49.95,5.31,37.25,47.73,947.08,0.00,0.43,1508.49,1505.57,48.24,805.64,46.49
2023/1/23 7:00,2023/1/23 7:15,537.49,396.47,1384.26,0.46,0.08,804.58,700.19,7.42,67.00,0.00,33.83,49.97,5.27,37.23,47.70,948.28,0.00,0.37,1504.73,1505.44,48.35,805.24,46.51
2023/1/23 7:15,2023/1/23 7:30,537.49,396.13,1491.40,0.47,0.08,805.55,699.94,7.42,67.00,0.00,33.83,49.96,5.29,37.24,47.71,947.80,0.00,0.23,1505.50,1505.15,48.15,805.20,46.50
2023/1/23 7:30,2023/1/23 7:45,537.49,399.10,1589.46,131.23,32.01,795.70,699.61,5.24,67.00,6.05,33.83,50.05,5.20,37.24,47.70,951.37,1.32,0.15,1495.30,1504.87,47.67,805.25,46.49
2023/1/23 7:45,2023/1/23 8:00,537.49,398.45,1770.43,0.47,3.60,797.86,700.27,2.73,67.00,0.00,33.83,50.08,5.20,37.27,47.72,952.43,0.00,0.06,1498.15,1505.68,48.08,805.41,46.51
2023/1/23 8:00,2023/1/23 8:15,537.49,396.20,1733.54,0.44,74.42,805.99,700.09,4.40,67.00,0.00,33.83,50.04,5.25,37.26,47.72,949.58,0.00,0.42,1506.05,1505.40,47.09,805.31,46.51
2023/1/23 8:15,2023/1/23 8:30,537.49,394.34,1428.63,0.47,37.92,811.39,700.35,7.00,67.00,0.00,33.84,49.97,5.29,37.25,47.74,947.00,0.00,0.45,1511.70,1505.97,47.64,805.62,46.51
2023/1/23 8:30,2023/1/23 8:45,537.49,394.40,1496.98,0.47,0.09,807.94,700.01,7.43,67.00,0.00,33.83,49.94,5.30,37.28,47.74,946.35,0.00,0.33,1507.97,1505.25,48.17,805.25,46.50
2023/1/23 8:45,2023/1/23 9:00,537.49,395.33,1585.83,0.47,0.08,807.85,699.88,7.46,67.00,0.00,33.84,49.93,5.31,37.23,47.72,946.54,0.49,0.42,1507.77,1505.25,48.27,805.37,46.50
2023/1/23 9:00,2023/1/23 9:15,537.49,398.71,1474.74,131.55,30.87,797.75,699.75,4.61,67.00,6.13,33.83,50.03,5.26,37.25,47.71,950.38,0.70,0.27,1497.53,1505.33,47.84,805.58,46.49
2023/1/23 9:15,2023/1/23 9:30,537.49,398.53,1760.28,0.47,17.67,797.38,699.76,2.70,67.00,0.00,33.83,50.04,5.25,37.27,47.71,950.98,0.00,0.22,1497.11,1505.11,48.10,805.34,46.49
2023/1/23 9:30,2023/1/23 9:45,537.49,396.50,1695.15,0.46,74.89,800.81,700.48,4.80,67.00,0.00,33.84,50.02,5.31,37.25,47.71,948.90,0.00,0.55,1501.28,1505.87,47.32,805.39,46.52
2023/1/23 9:45,2023/1/23 10:00,537.49,394.62,1407.74,0.47,28.20,811.62,700.42,7.17,67.00,0.00,33.83,49.94,5.35,37.23,47.71,945.91,0.00,0.53,1512.07,1505.81,47.87,805.39,46.51
2023/1/23 10:00,2023/1/23 10:15,537.49,394.06,1502.53,0.47,1.42,809.91,700.06,7.35,67.00,0.00,33.83,49.90,5.34,37.22,47.71,945.04,0.00,0.43,1509.94,1505.31,48.29,805.26,46.51
2023/1/23 10:15,2023/1/23 10:30,537.49,394.33,1585.51,0.47,1.82,811.11,699.70,7.35,67.00,0.00,33.83,49.94,5.34,37.22,47.70,946.30,0.00,0.54,1510.81,1505.01,48.37,805.30,46.49
2023/1/23 10:30,2023/1/23 10:45,537.49,395.24,1396.80,0.47,1.88,805.05,699.76,7.35,67.00,0.00,33.83,49.97,5.33,37.23,47.70,947.70,0.00,0.56,1504.79,1505.04,48.47,805.28,46.49
2023/1/23 10:45,2023/1/23 11:00,537.49,396.12,1479.01,0.47,0.66,803.79,699.88,7.35,67.00,0.00,33.83,49.99,5.32,37.25,47.71,949.14,0.00,0.39,1503.63,1505.33,48.38,805.45,46.49
2023/1/23 11:00,2023/1/23 11:15,537.49,394.73,1580.35,0.46,0.08,804.18,700.17,7.35,67.00,0.00,33.85,49.96,5.34,37.24,47.70,947.63,0.00,0.51,1504.35,1505.55,48.44,805.38,46.51
2023/1/23 11:15,2023/1/23 11:30,537.49,395.02,1387.02,0.46,0.08,803.47,699.69,7.36,67.00,0.00,33.83,49.98,5.33,37.27,47.71,948.31,1.09,0.41,1503.19,1505.13,48.27,805.44,46.49
2023/1/23 11:30,2023/1/23 11:45,537.49,396.69,1657.83,130.68,34.14,798.85,700.59,2.96,67.00,6.14,33.84,50.07,5.31,37.25,47.71,950.99,0.04,0.14,1499.44,1505.97,47.41,805.38,46.52
2023/1/23 11:45,2023/1/23 12:00,537.49,394.23,1786.57,0.47,37.41,803.73,700.09,3.06,67.00,0.00,33.84,50.00,5.32,37.26,47.70,948.36,0.00,0.38,1503.79,1505.31,47.61,805.21,46.51
2023/1/23 12:00,2023/1/23 12:15,537.49,391.92,1570.62,0.46,75.67,809.31,700.18,5.69,67.00,0.00,33.84,49.95,5.36,37.24,47.71,945.72,0.00,0.63,1509.49,1505.12,47.08,804.94,46.52
2023/1/23 12:15,2023/1/23 12:30,537.49,391.08,1451.26,0.46,5.99,813.15,700.13,7.39,67.00,0.00,33.85,49.89,5.40,37.25,47.75,943.76,0.00,0.49,1513.26,1506.05,48.07,805.93,46.49
2023/1/23 12:30,2023/1/23 12:45,537.49,392.03,1558.69,0.47,0.07,808.07,699.46,7.40,67.00,0.00,33.84,49.93,5.37,37.25,47.71,946.17,0.00,0.52,1507.53,1504.80,48.29,805.34,46.48
2023/1/23 12:45,2023/1/23 13:00,537.49,392.76,1500.42,0.47,0.08,806.46,700.14,7.42,67.00,0.00,33.84,49.95,5.37,37.25,47.72,947.08,0.00,0.66,1506.62,1505.26,48.46,805.11,46.51
2023/1/23 13:00,2023/1/23 13:15,537.49,393.27,1425.84,0.47,0.06,803.12,700.05,7.43,67.00,0.00,33.84,49.97,5.38,37.25,47.71,947.44,0.00,0.46,1503.16,1505.53,48.29,805.49,46.50
2023/1/23 13:15,2023/1/23 13:30,537.49,393.90,1550.57,0.46,0.06,801.60,699.96,7.44,67.00,0.00,33.85,49.99,5.36,37.28,47.72,948.40,0.00,0.47,1501.55,1505.35,48.35,805.39,46.50
2023/1/23 13:30,2023/1/23 13:45,537.49,393.93,1513.77,0.46,0.07,806.40,700.22,7.45,67.00,0.00,33.85,49.96,5.38,37.26,47.73,947.25,0.00,0.61,1506.62,1505.84,48.38,805.62,46.50
2023/1/23 13:45,2023/1/23 14:00,537.49,394.10,1416.13,0.46,0.08,804.87,699.66,7.45,67.00,0.00,33.84,49.97,5.38,37.25,47.72,947.57,0.00,0.43,1504.52,1505.27,48.22,805.60,46.48
2023/1/23 14:00,2023/1/23 14:15,537.49,393.60,1526.59,0.47,0.08,805.18,699.93,7.46,67.00,0.00,33.85,50.00,5.38,37.27,47.72,948.50,0.00,0.40,1505.11,1505.27,48.19,805.35,46.50
2023/1/23 14:15,2023/1/23 14:30,537.49,392.67,1557.39,0.47,0.09,807.39,700.11,7.47,67.00,0.00,33.85,49.97,5.38,37.28,47.73,947.59,0.00,0.56,1507.49,1505.95,48.43,805.85,46.49
2023/1/23 14:30,2023/1/23 14:45,537.49,393.54,1388.68,0.46,0.08,806.28,700.25,7.47,67.00,0.00,33.85,49.95,5.37,37.26,47.73,947.01,0.00,0.42,1506.53,1505.91,48.32,805.67,46.50
2023/1/23 14:45,2023/1/23 15:00,537.49,394.23,1505.05,0.47,0.07,803.83,699.86,7.48,67.00,0.00,33.84,49.98,5.37,37.26,47.71,947.85,0.00,0.36,1503.68,1505.60,48.30,805.74,46.48
2023/1/23 15:00,2023/1/23 15:15,537.49,394.04,1583.43,0.47,0.08,806.54,700.27,7.48,67.00,0.00,33.85,49.96,5.39,37.25,47.71,947.17,0.00,0.50,1506.81,1505.69,48.37,805.42,46.51
2023/1/23 15:15,2023/1/23 15:30,537.49,394.68,1382.50,0.47,0.10,805.83,700.02,7.49,67.00,0.00,33.86,49.97,5.37,37.25,47.71,947.47,0.00,0.40,1505.84,1505.42,48.30,805.40,46.50
2023/1/23 15:30,2023/1/23 15:45,537.49,394.86,1502.64,0.47,0.06,804.14,699.66,7.49,67.00,0.00,33.85,49.98,5.37,37.26,47.73,948.19,0.00,0.31,1503.79,1505.36,48.19,805.69,46.48
2023/1/23 15:45,2023/1/23 16:00,537.49,394.40,1570.00,0.46,0.08,800.90,699.66,7.49,67.00,0.00,33.84,50.07,5.38,37.29,47.73,950.14,0.00,0.45,1500.55,1505.05,48.32,805.39,46.49
2023/1/23 16:00,2023/1/23 16:15,537.49,393.22,1378.84,0.47,0.06,804.20,699.82,7.50,67.00,0.00,33.84,50.12,5.37,37.30,47.76,951.46,0.00,0.35,1503.99,1505.94,48.21,806.10,46.47
2023/1/23 16:15,2023/1/23 16:30,537.49,392.26,1495.45,0.47,0.09,802.66,700.25,7.50,67.00,0.00,33.84,50.11,5.38,37.30,47.73,951.74,0.00,0.24,1502.95,1505.20,48.12,804.94,46.52
2023/1/23 16:30,2023/1/23 16:45,537.49,392.56,1573.58,130.42,14.62,801.35,699.89,6.64,67.00,6.15,33.85,50.01,5.36,37.27,47.72,949.18,1.08,0.16,1501.21,1505.32,47.93,805.45,46.49
2023/1/23 16:45,2023/1/23 17:00,537.49,392.45,1650.19,0.46,20.32,803.31,699.88,2.64,67.00,0.00,33.84,50.01,5.37,37.29,47.72,948.94,0.00,0.02,1503.19,1505.43,47.71,805.55,46.49
2023/1/23 17:00,2023/1/23 17:15,537.49,393.00,1787.57,0.47,59.00,805.84,699.97,3.67,67.00,0.00,33.84,50.02,5.36,37.25,47.71,948.95,0.00,0.29,1505.77,1505.32,47.00,805.35,46.50
2023/1/23 17:15,2023/1/23 17:30,537.49,392.17,1480.75,0.47,56.32,809.90,700.45,6.49,67.00,0.00,33.83,49.96,5.37,37.22,47.70,946.27,0.00,0.44,1510.34,1505.80,47.07,805.34,46.52
2023/1/23 17:30,2023/1/23 17:45,537.49,390.95,1479.61,0.47,0.05,813.77,700.05,7.43,67.00,0.00,33.84,49.92,5.41,37.23,47.71,944.64,0.00,0.31,1513.84,1505.39,47.79,805.34,46.50
2023/1/23 17:45,2023/1/23 18:00,537.49,391.61,1553.44,0.47,0.09,809.60,699.97,7.48,67.00,0.00,33.83,49.94,5.40,37.23,47.71,945.65,0.00,0.35,1509.63,1505.57,47.82,805.60,46.49
2023/1/23 18:00,2023/1/23 18:15,537.49,393.00,1475.25,0.47,0.05,806.95,699.66,7.54,67.00,0.00,33.84,49.96,5.37,37.25,47.71,947.72,0.00,0.49,1506.63,1505.29,48.12,805.64,46.48
2023/1/23 18:15,2023/1/23 18:30,537.49,392.78,1437.39,0.47,0.08,803.36,700.06,7.60,67.00,0.00,33.84,50.01,5.36,37.28,47.70,949.05,0.00,0.29,1503.40,1505.26,47.96,805.20,46.51
2023/1/23 18:30,2023/1/23 18:45,537.49,393.00,1544.90,0.47,0.06,802.76,699.99,7.65,67.00,0.00,33.85,50.01,5.38,37.25,47.72,949.08,0.00,0.30,1502.72,1505.67,47.87,805.68,46.49
2023/1/23 18:45,2023/1/23 19:00,537.49,392.63,1488.63,0.47,0.05,803.06,699.93,7.70,67.00,0.00,33.84,50.02,5.38,37.28,47.72,949.29,0.21,0.40,1502.98,1505.62,47.93,805.69,46.49
2023/1/23 19:00,2023/1/23 19:15,537.49,394.48,1462.72,129.94,32.94,796.96,699.60,5.10,67.00,6.14,33.84,50.07,5.36,37.28,47.70,951.60,0.85,-0.03,1496.58,1504.90,46.99,805.30,46.49
2023/1/23 19:15,2023/1/23 19:30,537.49,391.80,1918.78,0.47,7.74,806.93,700.40,2.77,67.00,0.00,33.84,50.01,5.40,37.25,47.72,948.89,0.00,0.10,1507.34,1506.04,47.43,805.64,46.51
2023/1/23 19:30,2023/1/23 19:45,537.49,390.48,1595.67,0.44,74.77,810.84,700.31,4.58,67.00,0.00,33.84,50.00,5.43,37.27,47.71,947.56,0.00,0.49,1511.18,1505.45,46.83,805.14,46.52
2023/1/23 19:45,2023/1/23 20:00,537.49,390.32,1466.79,0.47,35.26,812.12,699.81,7.11,67.00,0.00,33.84,49.99,5.43,37.27,47.72,947.17,0.00,0.32,1511.93,1504.97,47.40,805.16,46.50
2023/1/23 20:00,2023/1/23 20:15,537.49,390.53,1554.84,0.47,4.55,809.89,700.01,7.54,67.00,0.00,33.83,49.96,5.44,37.27,47.72,946.78,0.00,0.35,1509.92,1505.51,47.90,805.51,46.50
2023/1/23 20:15,2023/1/23 20:30,537.49,392.99,1539.59,0.46,4.52,802.23,699.97,7.69,67.00,0.00,33.83,50.00,5.40,37.26,47.71,949.47,0.00,0.51,1502.19,1505.35,48.27,805.38,46.50
2023/1/23 20:30,2023/1/23 20:45,537.49,393.43,1398.58,0.46,4.50,800.58,699.93,7.80,67.00,0.00,33.84,50.02,5.40,37.28,47.71,950.21,0.00,0.33,1500.52,1505.26,48.09,805.33,46.50
2023/1/23 20:45,2023/1/23 21:00,537.49,393.21,1536.16,0.47,4.48,801.50,700.07,7.81,67.00,0.00,33.84,50.02,5.41,37.28,47.71,950.21,0.00,0.30,1501.58,1505.19,48.06,805.12,46.51
2023/1/23 21:00,2023/1/23 21:15,537.49,392.88,1560.20,0.47,4.45,802.87,700.08,7.81,67.00,0.00,33.84,50.02,5.43,37.27,47.71,950.16,0.00,0.45,1502.96,1505.51,48.18,805.43,46.50
2023/1/23 21:15,2023/1/23 21:30,537.49,392.78,1383.10,0.46,4.42,802.81,699.79,7.81,67.00,0.00,33.84,50.03,5.42,37.27,47.72,950.26,0.00,0.30,1502.59,1505.35,48.00,805.56,46.49
2023/1/23 21:30,2023/1/23 21:45,537.49,391.66,1522.79,0.47,4.39,806.32,700.13,7.81,67.00,0.00,33.83,50.01,5.44,37.28,47.71,949.37,0.00,0.22,1506.43,1505.37,47.87,805.24,46.51
2023/1/23 21:45,2023/1/23 22:00,537.49,391.46,1593.01,0.47,4.29,806.43,700.04,7.81,67.00,0.00,33.82,50.00,5.44,37.27,47.71,949.11,0.00,0.35,1506.47,1505.38,48.00,805.33,46.50
2023/1/23 22:00,2023/1/23 22:15,537.49,391.96,1390.88,84.86,9.88,804.61,699.70,7.51,67.00,3.90,33.84,50.02,5.43,37.28,47.71,949.80,1.01,0.14,1503.90,1504.89,47.62,805.20,46.49
2023/1/23 22:15,2023/1/23 22:30,537.49,393.34,1752.89,46.77,30.32,801.67,700.15,2.61,67.00,2.20,33.84,50.08,5.42,37.28,47.72,951.65,0.00,-0.09,1501.85,1505.67,46.97,805.52,46.50
2023/1/23 22:30,2023/1/23 22:45,537.49,391.69,1806.25,0.47,50.40,805.36,699.87,3.52,67.00,0.00,33.84,50.03,5.46,37.28,47.72,949.72,0.00,0.35,1505.24,1505.43,47.06,805.56,46.49
2023/1/23 22:45,2023/1/23 23:00,537.49,391.15,1453.49,0.47,65.61,807.06,700.11,6.30,67.00,0.00,33.82,50.05,5.44,37.31,47.73,950.06,0.00,0.37,1507.18,1505.52,46.96,805.41,46.50
2023/1/23 23:00,2023/1/23 23:15,537.49,390.09,1520.17,31.28,5.29,814.26,700.16,7.44,67.00,1.37,33.83,49.97,5.47,37.27,47.71,947.69,1.05,0.21,1514.43,1505.30,47.63,805.14,46.51
2023/1/23 23:15,2023/1/23 23:30,537.49,391.73,1751.69,96.68,33.59,804.51,699.92,2.79,67.00,4.80,33.83,50.01,5.46,37.28,47.72,949.58,0.01,0.20,1504.46,1505.52,47.31,805.60,46.49
2023/1/23 23:30,2023/1/23 23:45,537.49,391.78,1632.88,0.46,43.66,805.50,699.52,3.23,67.00,0.00,33.83,50.04,5.47,37.29,47.73,950.66,0.00,0.27,1505.04,1505.12,47.20,805.60,46.48
2023/1/23 23:45,2023/1/24 0:00,537.49,392.13,1648.62,0.46,72.84,802.51,699.95,5.96,67.00,0.00,33.83,50.07,5.47,37.29,47.72,951.22,0.00,0.43,1502.46,1505.20,46.90,805.26,46.50
2023/1/24 0:00,2023/1/24 0:15,537.49,389.15,1465.47,0.47,5.28,809.28,700.41,7.48,67.00,0.00,33.83,49.99,5.52,37.29,47.73,948.44,0.00,0.60,1509.70,1505.75,48.06,805.34,46.52
2023/1/24 0:15,2023/1/24 0:30,537.49,390.22,1467.98,134.43,18.90,807.03,699.66,6.74,67.00,6.31,33.82,50.01,5.51,37.28,47.72,949.20,1.08,0.22,1506.71,1505.08,47.47,805.42,46.49
2023/1/24 0:30,2023/1/24 0:45,537.49,391.30,1841.12,0.47,18.32,804.05,700.16,2.61,67.00,0.00,33.84,50.05,5.47,37.30,47.73,950.91,0.00,0.23,1504.21,1505.59,47.58,805.42,46.50
2023/1/24 0:45,2023/1/24 1:00,537.49,391.24,1754.81,0.47,60.35,801.79,699.87,3.71,67.00,0.00,33.83,50.06,5.47,37.33,47.72,951.55,0.00,0.60,1501.69,1505.22,47.28,805.34,46.50
2023/1/24 1:00,2023/1/24 1:15,537.49,391.09,1432.68,0.47,56.01,806.31,700.02,6.54,67.00,0.00,33.82,50.08,5.49,37.33,47.74,951.77,0.00,0.54,1506.33,1505.55,47.27,805.52,46.50
2023/1/24 1:15,2023/1/24 1:30,537.49,388.90,1517.95,0.47,0.06,809.74,700.06,7.41,67.00,0.00,33.83,50.00,5.53,37.30,47.73,949.01,0.00,0.51,1509.77,1505.32,48.14,805.26,46.51
2023/1/24 1:30,2023/1/24 1:45,537.49,389.19,1591.70,0.47,0.06,805.59,699.85,7.43,67.00,0.00,33.82,50.02,5.52,37.31,47.73,950.27,0.00,0.64,1505.44,1505.18,48.35,805.33,46.50
2023/1/24 1:45,2023/1/24 2:00,537.49,390.33,1371.43,0.44,0.06,801.96,699.99,7.45,67.00,0.00,33.82,50.07,5.51,37.33,47.73,952.78,0.00,0.60,1501.97,1505.49,48.38,805.51,46.50
2023/1/24 2:00,2023/1/24 2:15,537.49,390.76,1485.90,0.47,0.07,799.90,699.94,7.46,67.00,0.00,33.82,50.08,5.50,37.34,47.74,953.23,0.00,0.46,1499.84,1505.51,48.30,805.57,46.49
2023/1/24 2:15,2023/1/24 2:30,537.49,390.30,1551.69,0.47,0.08,800.13,700.02,7.47,67.00,0.00,33.82,50.09,5.51,37.33,47.74,953.38,0.00,0.54,1500.14,1505.50,48.37,805.48,46.50
2023/1/24 2:30,2023/1/24 2:45,537.49,388.67,1453.25,0.47,0.09,804.41,699.98,7.48,67.00,0.00,33.82,50.07,5.54,37.36,47.75,952.47,0.00,0.61,1504.40,1505.46,48.33,805.49,46.50
2023/1/24 2:45,2023/1/24 3:00,537.49,388.36,1444.35,0.47,0.06,804.27,700.12,7.49,67.00,0.00,33.82,50.05,5.54,37.34,47.75,951.66,0.12,0.39,1504.41,1505.86,48.10,805.74,46.49
2023/1/24 3:00,2023/1/24 3:15,537.49,388.21,1613.31,129.80,32.88,804.25,699.76,5.02,67.00,6.13,33.82,50.07,5.54,37.34,47.74,951.71,0.98,0.24,1504.02,1504.96,47.33,805.20,46.50
2023/1/24 3:15,2023/1/24 3:30,537.49,386.94,1790.16,0.46,10.07,810.09,700.03,2.68,67.00,0.00,33.84,50.02,5.54,37.35,47.74,950.45,0.00,0.37,1510.15,1505.16,47.82,805.12,46.51
2023/1/24 3:30,2023/1/24 3:45,537.49,388.39,1612.48,0.47,73.73,806.49,699.83,4.55,67.00,0.00,33.83,50.08,5.55,37.35,47.74,952.31,0.00,0.49,1506.31,1505.09,47.05,805.26,46.50
2023/1/24 3:45,2023/1/24 4:00,537.49,386.66,1549.19,0.47,34.40,809.66,700.57,7.07,67.00,0.00,33.83,50.04,5.58,37.34,47.74,950.60,0.00,0.67,1510.23,1505.94,47.75,805.37,46.52
2023/1/24 4:00,2023/1/24 4:15,537.49,386.02,1425.96,0.46,0.06,811.20,699.69,7.40,67.00,0.00,33.83,50.00,5.58,37.33,47.75,949.61,0.00,0.53,1510.91,1505.02,48.17,805.33,46.49
2023/1/24 4:15,2023/1/24 4:30,537.49,387.64,1533.34,0.47,0.06,802.47,699.85,7.42,67.00,0.00,33.83,50.05,5.55,37.34,47.74,951.99,0.00,0.52,1502.35,1505.19,48.27,805.35,46.50
2023/1/24 4:30,2023/1/24 4:45,537.49,388.12,1504.18,0.46,0.05,802.51,700.05,7.44,67.00,0.00,33.82,50.10,5.55,37.36,47.75,954.15,0.00,0.67,1502.57,1505.60,48.47,805.54,46.50
2023/1/24 4:45,2023/1/24 5:00,537.49,387.95,1413.07,0.47,0.06,802.47,700.20,7.45,67.00,0.00,33.83,50.09,5.54,37.36,47.75,953.65,0.00,0.49,1502.66,1505.65,48.28,805.44,46.51
2023/1/24 5:00,2023/1/24 5:15,537.49,388.37,1510.87,0.47,0.07,801.63,699.93,7.46,67.00,0.00,33.83,50.09,5.54,37.37,47.74,953.63,0.00,0.46,1501.55,1505.25,48.28,805.32,46.50
2023/1/24 5:15,2023/1/24 5:30,537.49,387.58,1551.87,0.47,0.07,802.56,700.01,7.47,67.00,0.00,33.82,50.09,5.57,37.37,47.76,953.49,0.00,0.61,1502.57,1505.58,48.37,805.57,46.49
2023/1/24 5:30,2023/1/24 5:45,537.49,387.28,1382.13,0.47,0.09,802.95,699.93,7.49,67.00,0.00,33.82,50.09,5.58,37.37,47.75,953.45,0.97,0.38,1502.89,1505.36,48.07,805.43,46.50
2023/1/24 5:45,2023/1/24 6:00,537.49,386.92,1652.25,128.66,36.11,805.27,700.01,3.45,67.00,6.05,33.82,50.09,5.59,37.36,47.74,952.65,0.10,0.16,1505.25,1505.35,47.18,805.33,46.50
