Date,Units,Electricity,RO Train A,PT General A,PT General A,PT General A,RO Train A,RO Train A,PT General A,PT General A,PT General A,ERS A,HPP A,PT General A,RO Train A,ERS A,HPP A,PT General A,PT General A,PT General A,RO Train A,HPP A,ERS A,RO Train A
2023/1/24 6:00,2023/1/24 6:15,537.49,385.33,1865.43,0.44,35.64,808.76,699.69,3.09,67.00,0.00,33.83,50.04,5.61,37.35,47.75,951.02,0.00,0.48,1508.45,1505.05,47.51,805.37,46.49
2023/1/24 6:15,2023/1/24 6:30,537.49,385.52,1458.86,0.47,74.19,805.76,699.98,5.67,67.00,0.00,33.83,50.09,5.59,37.37,47.76,952.06,0.00,0.57,1505.75,1505.53,46.96,805.55,46.49
2023/1/24 6:30,2023/1/24 6:45,537.49,384.44,1507.10,0.47,5.87,813.39,700.47,7.35,67.00,0.00,33.83,50.05,5.64,37.36,47.75,950.86,0.00,0.47,1513.87,1505.59,47.82,805.12,46.52
2023/1/24 6:45,2023/1/24 7:00,537.49,385.06,1588.05,0.47,1.20,807.60,699.77,7.36,67.00,0.00,33.83,50.05,5.62,37.37,47.76,951.76,0.00,0.58,1507.36,1505.40,48.14,805.63,46.48
2023/1/24 7:00,2023/1/24 7:15,537.49,385.44,1429.16,0.47,0.06,803.48,699.79,7.36,67.00,0.00,33.82,50.08,5.61,37.38,47.75,953.03,0.00,0.65,1503.26,1504.91,48.28,805.12,46.50
2023/1/24 7:15,2023/1/24 7:30,537.49,386.36,1464.24,0.46,0.06,801.90,700.16,7.38,67.00,0.00,33.82,50.07,5.62,37.36,47.75,952.99,0.00,0.45,1502.06,1505.58,48.06,805.42,46.50
2023/1/24 7:30,2023/1/24 7:45,537.49,385.26,1575.47,0.47,0.05,801.30,700.11,7.41,67.00,0.00,33.82,50.10,5.62,37.41,47.75,954.42,0.00,0.52,1501.40,1505.42,48.13,805.30,46.51
2023/1/24 7:45,2023/1/24 8:00,537.49,384.13,1423.79,0.47,0.07,802.62,700.09,7.44,67.00,0.00,33.83,50.10,5.64,37.40,47.76,953.88,0.00,0.60,1502.74,1505.55,48.18,805.45,46.50
2023/1/24 8:00,2023/1/24 8:15,537.49,384.97,1468.21,0.47,0.05,801.60,699.68,7.46,67.00,0.00,33.82,50.21,5.64,37.41,47.77,956.74,0.00,0.41,1501.28,1505.02,47.96,805.35,46.49
2023/1/24 8:15,2023/1/24 8:30,537.49,386.52,1573.31,0.46,0.06,802.09,700.25,7.49,67.00,0.00,33.82,50.12,5.62,37.39,47.75,954.55,0.00,0.47,1502.32,1505.61,48.10,805.36,46.51
2023/1/24 8:30,2023/1/24 8:45,537.49,385.99,1445.66,0.47,0.08,805.23,700.27,7.52,67.00,0.00,33.82,50.09,5.63,37.38,47.75,953.04,0.00,0.57,1505.54,1505.69,48.12,805.42,46.51
2023/1/24 8:45,2023/1/24 9:00,537.49,386.20,1453.48,0.46,0.09,805.97,700.00,7.55,67.00,0.00,33.82,50.05,5.63,37.34,47.74,951.42,0.00,0.37,1505.98,1505.29,47.91,805.29,46.50
2023/1/24 9:00,2023/1/24 9:15,537.49,386.21,1563.27,0.47,0.07,806.73,699.97,7.57,67.00,0.00,33.82,50.04,5.63,37.35,47.75,951.34,0.00,0.41,1506.69,1505.18,47.95,805.21,46.50
2023/1/24 9:15,2023/1/24 9:30,537.49,386.46,1476.18,0.46,0.06,807.94,699.92,7.60,67.00,0.00,33.85,50.03,5.65,37.33,47.74,950.61,0.00,0.54,1507.86,1505.34,48.04,805.42,46.50
2023/1/24 9:30,2023/1/24 9:45,537.49,387.12,1439.88,0.47,0.07,805.84,699.95,7.63,67.00,0.00,33.83,50.05,5.65,37.33,47.75,951.32,0.00,0.33,1505.78,1505.49,47.82,805.54,46.49
2023/1/24 9:45,2023/1/24 10:00,537.49,387.69,1547.53,0.46,0.06,805.95,699.98,7.66,67.00,0.00,33.83,50.05,5.64,37.34,47.74,951.48,0.00,0.34,1505.91,1505.51,47.87,805.52,46.49
2023/1/24 10:00,2023/1/24 10:15,537.49,387.29,1504.02,0.47,0.07,808.04,699.89,7.69,67.00,0.00,33.83,50.03,5.63,37.33,47.74,950.91,0.00,0.49,1507.92,1505.16,48.04,805.27,46.50
2023/1/24 10:15,2023/1/24 10:30,537.49,387.82,1409.51,87.26,6.65,803.54,700.05,7.42,67.00,3.97,33.83,50.04,5.64,37.31,47.73,950.94,1.11,0.13,1503.60,1505.27,47.58,805.23,46.51
2023/1/24 10:30,2023/1/24 10:45,537.49,389.49,1787.93,45.08,44.32,798.95,700.12,2.78,67.00,2.17,33.84,50.14,5.63,37.33,47.73,954.14,0.00,0.00,1499.08,1505.50,46.98,805.38,46.50
2023/1/24 10:45,2023/1/24 11:00,537.49,387.82,1788.43,0.46,58.14,803.56,700.08,4.27,67.00,0.00,33.83,50.10,5.64,37.33,47.73,952.27,0.00,0.42,1503.64,1505.59,46.82,805.51,46.50
2023/1/24 11:00,2023/1/24 11:15,537.49,385.98,1425.93,0.44,43.43,808.35,700.46,6.87,67.00,0.00,33.83,50.06,5.68,37.33,47.74,950.11,0.00,0.43,1508.83,1505.85,46.91,805.39,46.52
2023/1/24 11:15,2023/1/24 11:30,537.49,384.44,1519.47,0.46,0.08,812.60,700.15,7.37,67.00,0.00,33.83,49.99,5.68,37.33,47.74,948.17,0.00,0.37,1512.74,1505.61,47.54,805.46,46.50
2023/1/24 11:30,2023/1/24 11:45,537.49,385.29,1594.30,0.46,0.04,809.89,699.78,7.36,67.00,0.00,33.84,50.01,5.68,37.34,47.73,949.33,0.00,0.50,1509.66,1504.95,47.71,805.16,46.50
2023/1/24 11:45,2023/1/24 12:00,537.49,387.06,1393.00,0.47,0.07,806.65,699.99,7.39,67.00,0.00,33.83,50.03,5.66,37.32,47.73,950.25,0.00,0.46,1506.66,1505.33,47.69,805.35,46.50
2023/1/24 12:00,2023/1/24 12:15,537.49,387.79,1498.56,0.47,0.06,805.12,700.08,7.41,67.00,0.00,33.83,50.05,5.67,37.31,47.72,950.80,0.00,0.32,1505.20,1505.57,47.54,805.49,46.50
2023/1/24 12:15,2023/1/24 12:30,537.49,387.41,1585.43,0.47,0.06,806.05,699.88,7.44,67.00,0.00,33.83,50.05,5.66,37.32,47.70,950.75,0.00,0.44,1505.93,1505.18,47.69,805.30,46.50
2023/1/24 12:30,2023/1/24 12:45,537.49,387.64,1406.44,0.47,0.07,803.36,700.07,7.47,67.00,0.00,33.82,50.05,5.64,37.30,47.70,950.86,0.00,0.45,1503.41,1505.44,47.77,805.36,46.50
2023/1/24 12:45,2023/1/24 13:00,537.49,387.33,1475.20,0.46,0.07,804.18,699.87,7.50,67.00,0.00,33.83,50.05,5.66,37.32,47.72,950.98,0.00,0.27,1504.06,1505.28,47.50,805.42,46.49
2023/1/24 13:00,2023/1/24 13:15,537.49,386.83,1578.86,0.47,0.05,801.75,700.06,7.52,67.00,0.00,33.84,50.07,5.67,37.34,47.72,951.44,0.00,0.34,1501.82,1505.41,47.57,805.35,46.50
2023/1/24 13:15,2023/1/24 13:30,537.49,387.59,1448.08,132.63,23.29,799.19,699.63,6.09,67.00,6.25,33.84,50.07,5.65,37.34,47.72,951.88,1.03,0.20,1498.83,1505.03,47.16,805.41,46.49
2023/1/24 13:30,2023/1/24 13:45,537.49,387.20,1731.34,0.46,12.09,798.93,700.17,2.77,67.00,0.00,33.84,50.12,5.67,37.36,47.73,953.43,0.00,0.00,1499.10,1505.47,47.13,805.30,46.51
2023/1/24 13:45,2023/1/24 14:00,537.49,384.50,1739.07,0.46,69.15,805.06,700.20,4.11,67.00,0.00,33.83,50.10,5.70,37.37,47.75,952.09,0.00,0.41,1505.25,1505.65,46.75,805.46,46.50
2023/1/24 14:00,2023/1/24 14:15,537.49,382.68,1459.22,0.47,47.98,811.74,700.21,6.85,67.00,0.00,33.83,50.03,5.72,37.35,47.74,949.20,0.00,0.48,1511.95,1505.37,47.11,805.17,46.51
2023/1/24 14:15,2023/1/24 14:30,537.49,383.04,1483.08,0.47,4.74,811.10,699.75,7.52,67.00,0.00,33.84,49.99,5.72,37.34,47.73,948.08,0.00,0.36,1510.87,1505.04,47.73,805.29,46.49
2023/1/24 14:30,2023/1/24 14:45,537.49,384.58,1569.48,0.47,4.73,807.47,700.10,7.68,67.00,0.00,33.84,50.04,5.71,37.33,47.74,950.30,0.00,0.42,1507.56,1505.49,47.87,805.39,46.50
2023/1/24 14:45,2023/1/24 15:00,537.49,384.59,1441.60,0.47,4.73,806.36,699.98,7.80,67.00,0.00,33.84,50.06,5.72,37.35,47.74,951.33,0.00,0.50,1506.33,1505.43,47.94,805.44,46.50
2023/1/24 15:00,2023/1/24 15:15,537.49,385.56,1464.33,0.47,4.78,805.07,699.83,7.81,67.00,0.00,33.84,50.06,5.70,37.36,47.74,951.36,0.00,0.33,1504.93,1505.24,47.83,805.41,46.49
2023/1/24 15:15,2023/1/24 15:30,537.49,385.46,1554.90,0.47,4.79,803.78,700.02,7.81,67.00,0.00,33.84,50.06,5.71,37.33,47.74,951.42,0.00,0.36,1503.79,1505.25,47.84,805.23,46.51
2023/1/24 15:30,2023/1/24 15:45,537.49,385.14,1468.40,0.47,4.79,805.34,700.07,7.81,67.00,0.00,33.84,50.06,5.70,37.36,47.74,951.26,0.00,0.47,1505.46,1505.27,47.98,805.20,46.51
2023/1/24 15:45,2023/1/24 16:00,537.49,385.73,1430.01,0.46,4.83,803.66,699.79,7.81,67.00,0.00,33.84,50.04,5.68,37.33,47.73,951.04,0.00,0.27,1503.49,1505.26,47.80,805.47,46.49
2023/1/24 16:00,2023/1/24 16:15,537.49,385.66,1539.66,0.47,4.79,804.62,699.92,7.81,67.00,0.00,33.85,50.06,5.70,37.34,47.74,951.29,0.00,0.26,1504.59,1505.37,47.73,805.44,46.50
2023/1/24 16:15,2023/1/24 16:30,537.49,385.44,1538.94,0.46,4.82,805.14,700.06,7.81,67.00,0.00,33.84,50.06,5.71,37.34,47.74,951.47,0.00,0.41,1505.21,1505.36,47.86,805.31,46.50
2023/1/24 16:30,2023/1/24 16:45,537.49,385.15,1389.18,0.47,4.80,803.98,699.87,7.81,67.00,0.00,33.83,50.07,5.71,37.37,47.75,951.89,0.00,0.26,1503.82,1505.48,47.73,805.62,46.49
2023/1/24 16:45,2023/1/24 17:00,537.49,384.85,1511.31,0.47,4.80,803.09,700.12,7.81,67.00,0.00,33.84,50.09,5.71,37.36,47.75,952.73,0.00,0.19,1503.22,1505.89,47.70,805.77,46.49
2023/1/24 17:00,2023/1/24 17:15,537.49,383.57,1587.69,0.47,4.78,804.67,700.08,7.81,67.00,0.00,33.84,50.08,5.72,37.37,47.75,952.12,0.00,0.32,1504.83,1505.50,47.80,805.42,46.50
2023/1/24 17:15,2023/1/24 17:30,537.49,383.03,1383.98,0.46,4.81,804.63,699.91,7.81,67.00,0.00,33.84,50.10,5.71,37.39,47.76,953.03,0.00,0.28,1504.56,1505.56,47.81,805.64,46.49
2023/1/24 17:30,2023/1/24 17:45,537.49,384.05,1491.14,0.46,4.83,802.75,700.00,7.81,67.00,0.00,33.84,50.08,5.70,37.38,47.75,952.80,0.00,0.15,1502.76,1505.27,47.65,805.27,46.50
2023/1/24 17:45,2023/1/24 18:00,537.49,384.94,1572.18,0.46,4.85,805.14,700.18,7.81,67.00,0.00,33.84,50.07,5.70,37.35,47.75,951.80,0.00,0.23,1505.33,1505.68,47.72,805.51,46.50
2023/1/24 18:00,2023/1/24 18:15,537.49,385.65,1433.78,0.47,4.83,805.91,699.92,7.81,67.00,0.00,33.82,50.06,5.70,37.34,47.75,951.49,0.00,0.29,1505.83,1505.30,47.75,805.38,46.50
2023/1/24 18:15,2023/1/24 18:30,537.49,386.97,1460.61,0.47,4.79,801.70,699.92,7.81,67.00,0.00,33.83,50.09,5.67,37.37,47.74,952.40,0.69,0.02,1501.61,1505.41,47.45,805.49,46.49
2023/1/24 18:30,2023/1/24 18:45,537.49,386.95,1664.47,138.71,35.45,800.76,700.20,4.25,67.00,6.97,33.83,50.11,5.69,37.35,47.74,952.22,0.36,-0.16,1500.97,1505.43,46.57,805.22,46.51
2023/1/24 18:45,2023/1/24 19:00,537.49,384.83,1810.64,0.47,24.40,810.51,699.80,2.96,67.00,0.00,33.84,50.04,5.70,37.35,47.74,949.63,0.00,0.07,1510.29,1504.94,46.88,805.14,46.50
2023/1/24 19:00,2023/1/24 19:15,537.49,384.39,1655.78,0.46,74.52,808.14,699.77,5.20,67.00,0.00,33.84,50.09,5.71,37.35,47.75,951.27,0.00,0.33,1507.91,1505.11,46.39,805.34,46.49
2023/1/24 19:15,2023/1/24 19:30,537.49,383.83,1428.59,80.98,39.60,808.20,699.94,7.37,67.00,3.80,33.84,50.06,5.73,37.36,47.76,950.81,1.09,0.15,1508.13,1505.32,46.78,805.38,46.50
2023/1/24 19:30,2023/1/24 19:45,537.49,384.64,1730.24,61.55,31.41,808.01,700.11,2.63,67.00,3.18,33.83,50.07,5.75,37.37,47.75,951.43,0.00,-0.06,1508.13,1505.36,46.72,805.25,46.51
2023/1/24 19:45,2023/1/24 20:00,537.49,385.62,1801.30,0.47,50.48,805.52,699.79,3.50,67.00,0.00,33.83,50.08,5.75,37.36,47.75,951.63,0.00,0.38,1505.29,1505.32,46.87,805.53,46.49
2023/1/24 20:00,2023/1/24 20:15,537.49,386.47,1445.91,0.47,65.59,804.43,700.17,6.25,67.00,0.00,33.84,50.08,5.77,37.35,47.75,951.41,0.00,0.39,1504.61,1505.54,46.62,805.38,46.51
2023/1/24 20:15,2023/1/24 20:30,537.49,385.21,1518.49,0.47,5.68,809.05,700.09,7.50,67.00,0.00,33.84,50.03,5.79,37.33,47.75,949.78,0.90,0.28,1509.14,1505.76,47.42,805.67,46.49
2023/1/24 20:30,2023/1/24 20:45,537.49,387.27,1685.04,131.76,35.44,802.27,699.79,3.93,67.00,6.13,33.83,50.12,5.75,37.37,47.74,953.41,0.23,0.24,1502.08,1505.01,47.01,805.23,46.50
2023/1/24 20:45,2023/1/24 21:00,537.49,387.14,1766.51,0.45,25.78,802.20,699.84,2.96,67.00,0.00,33.83,50.11,5.76,37.36,47.75,953.64,0.00,0.24,1502.06,1505.34,47.13,805.50,46.49
2023/1/24 21:00,2023/1/24 21:15,537.49,387.30,1698.90,0.47,75.10,800.58,700.04,5.27,67.00,0.00,33.84,50.15,5.76,37.38,47.76,954.66,0.00,0.56,1500.62,1505.50,46.70,805.46,46.50
2023/1/24 21:15,2023/1/24 21:30,537.49,385.48,1400.93,0.44,16.30,807.68,700.09,7.34,67.00,0.00,33.83,50.09,5.81,37.38,47.76,952.72,0.00,0.54,1507.78,1505.67,47.48,805.58,46.50
2023/1/24 21:30,2023/1/24 21:45,537.49,385.06,1510.46,0.47,0.07,809.79,700.01,7.51,67.00,0.00,33.82,50.04,5.82,37.36,47.76,951.16,0.00,0.43,1509.79,1505.35,47.64,805.33,46.50
2023/1/24 21:45,2023/1/24 22:00,537.49,384.65,1581.23,0.43,0.09,812.10,700.21,7.60,67.00,0.00,33.83,50.06,5.82,37.36,47.75,951.41,0.00,0.51,1512.33,1505.37,47.70,805.15,46.51
2023/1/24 22:00,2023/1/24 22:15,537.49,384.50,1431.88,0.47,0.07,807.76,699.92,7.69,67.00,0.00,33.82,50.05,5.83,37.36,47.76,951.13,0.00,0.58,1507.67,1505.40,47.75,805.48,46.49
2023/1/24 22:15,2023/1/24 22:30,537.49,386.41,1481.13,132.50,27.11,801.86,699.39,5.85,67.00,6.13,33.83,50.09,5.81,37.38,47.75,952.99,1.14,0.16,1501.25,1504.86,46.98,805.48,46.47
2023/1/24 22:30,2023/1/24 22:45,537.49,386.51,1896.24,0.46,4.61,801.87,700.33,2.63,67.00,0.00,33.83,50.10,5.83,37.39,47.76,953.21,0.00,0.26,1502.22,1505.99,47.46,805.66,46.50
2023/1/24 22:45,2023/1/24 23:00,537.49,386.88,1625.67,0.46,73.26,800.16,699.76,4.13,67.00,0.00,33.83,50.13,5.80,37.40,47.75,954.39,0.00,0.67,1499.90,1504.97,46.90,805.21,46.50
2023/1/24 23:00,2023/1/24 23:15,537.49,386.40,1457.10,0.46,44.54,803.95,700.17,6.85,67.00,0.00,33.83,50.11,5.84,37.37,47.75,953.52,0.00,0.50,1504.11,1505.57,47.09,805.41,46.51
2023/1/24 23:15,2023/1/24 23:30,537.49,384.82,1542.24,0.47,0.22,809.76,699.92,7.35,67.00,0.00,33.83,50.05,5.87,37.37,47.76,951.46,0.00,0.53,1509.67,1505.28,47.79,805.37,46.50
2023/1/24 23:30,2023/1/24 23:45,537.49,384.34,1536.98,0.46,0.47,809.22,699.98,7.35,67.00,0.00,33.82,50.04,5.89,37.37,47.77,951.01,0.00,0.67,1509.19,1505.44,47.83,805.47,46.50
2023/1/24 23:45,2023/1/25 0:00,537.49,384.77,1420.07,0.47,0.08,808.98,699.69,7.35,67.00,0.00,33.83,50.06,5.87,37.38,47.76,951.70,0.00,0.51,1508.67,1505.04,47.75,805.36,46.49
2023/1/25 0:00,2023/1/25 0:15,537.49,384.93,1539.13,0.47,0.08,806.44,700.17,7.36,67.00,0.00,33.82,50.07,5.87,37.38,47.76,952.04,0.00,0.50,1506.60,1505.33,47.85,805.16,46.51
2023/1/25 0:15,2023/1/25 0:30,537.49,386.39,1509.45,130.68,30.46,802.38,699.47,5.57,67.00,6.17,33.84,50.12,5.85,37.38,47.76,954.16,1.13,0.43,1501.88,1504.93,47.33,805.47,46.48
2023/1/25 0:30,2023/1/25 0:45,537.49,386.97,1750.51,0.47,4.76,800.12,700.14,2.69,67.00,0.00,33.82,50.13,5.84,37.38,47.75,954.82,0.00,0.26,1500.23,1505.50,47.66,805.36,46.51
2023/1/25 0:45,2023/1/25 1:00,537.49,387.20,1724.77,0.47,72.53,795.32,699.82,4.15,67.00,0.00,33.82,50.17,5.83,37.42,47.76,956.28,0.00,0.64,1495.13,1505.04,47.05,805.22,46.50
2023/1/25 1:00,2023/1/25 1:15,537.49,384.14,1437.42,0.47,44.56,811.30,700.33,6.88,67.00,0.00,33.83,50.10,5.91,37.39,47.76,952.92,0.00,0.65,1511.65,1505.71,47.19,805.36,46.51
2023/1/25 1:15,2023/1/25 1:30,537.49,382.64,1487.30,0.44,0.06,815.94,699.99,7.40,67.00,0.00,33.84,50.03,5.93,37.39,47.78,950.38,0.00,0.54,1515.91,1505.63,47.76,805.64,46.49
2023/1/25 1:30,2023/1/25 1:45,537.49,383.56,1567.25,0.47,0.08,807.63,699.84,7.42,67.00,0.00,33.82,50.05,5.92,37.39,47.76,951.44,0.00,0.61,1507.51,1505.03,47.92,805.20,46.50
2023/1/25 1:45,2023/1/25 2:00,537.49,384.75,1453.67,0.47,0.08,807.32,700.00,7.44,67.00,0.00,33.83,50.09,5.89,37.40,47.77,953.60,0.00,0.71,1507.32,1505.37,48.10,805.37,46.50
2023/1/25 2:00,2023/1/25 2:15,537.49,386.17,1450.32,0.46,0.09,800.36,699.97,7.46,67.00,0.00,33.83,50.13,5.87,37.42,47.77,955.55,0.00,0.55,1500.32,1505.29,48.06,805.34,46.50
2023/1/25 2:15,2023/1/25 2:30,537.49,385.72,1547.32,0.47,0.08,801.86,699.85,7.47,67.00,0.00,33.82,50.14,5.89,37.42,47.77,955.79,0.00,0.58,1501.70,1505.37,48.06,805.50,46.49
2023/1/25 2:30,2023/1/25 2:45,537.49,384.30,1450.26,0.46,0.07,800.31,700.00,7.48,67.00,0.00,33.84,50.13,5.91,37.43,47.77,955.44,0.00,0.67,1500.34,1505.42,48.13,805.42,46.50
2023/1/25 2:45,2023/1/25 3:00,537.49,382.76,1433.69,0.44,0.05,803.44,700.20,7.49,67.00,0.00,33.83,50.11,5.92,37.43,47.78,954.29,0.00,0.46,1503.66,1505.55,47.83,805.37,46.51
2023/1/25 3:00,2023/1/25 3:15,537.49,382.62,1532.57,0.47,0.08,808.75,699.98,7.50,67.00,0.00,33.82,50.09,5.93,37.41,47.77,953.49,0.00,0.47,1508.71,1505.29,47.82,805.31,46.50
2023/1/25 3:15,2023/1/25 3:30,537.49,382.44,1550.90,0.47,0.06,803.90,699.84,7.51,67.00,0.00,33.79,50.10,5.93,37.44,47.78,953.64,0.00,0.63,1503.77,1505.18,48.00,805.35,46.49
2023/1/25 3:30,2023/1/25 3:45,537.49,382.17,1393.46,0.46,0.09,808.32,699.94,7.51,67.00,0.00,33.83,50.12,5.92,37.44,47.79,954.25,0.00,0.47,1508.24,1505.49,47.84,805.55,46.49
2023/1/25 3:45,2023/1/25 4:00,537.49,382.43,1522.64,0.47,0.06,805.64,699.69,7.51,67.00,0.00,33.82,50.12,5.92,37.43,47.78,954.15,0.47,0.39,1505.35,1505.09,47.78,805.40,46.49
2023/1/25 4:00,2023/1/25 4:15,537.49,383.52,1593.92,125.63,33.11,801.79,700.07,4.47,67.00,6.22,33.83,50.16,5.90,37.44,47.78,955.69,0.60,0.32,1501.83,1505.53,47.29,805.47,46.50
2023/1/25 4:15,2023/1/25 4:30,537.49,383.67,1746.90,0.47,20.08,799.89,700.00,2.90,67.00,0.00,33.82,50.14,5.91,37.45,47.78,955.12,0.00,0.26,1499.90,1505.43,47.30,805.42,46.50
2023/1/25 4:30,2023/1/25 4:45,537.49,382.38,1690.79,0.47,74.76,807.02,700.03,5.12,67.00,0.00,33.83,50.15,5.95,37.43,47.78,954.62,0.00,0.60,1507.09,1505.40,46.39,805.37,46.50
2023/1/25 4:45,2023/1/25 5:00,537.49,380.03,1418.24,0.47,19.11,813.15,700.23,7.29,67.00,0.00,33.82,50.08,5.96,37.44,47.79,951.75,0.00,0.54,1513.38,1505.54,47.22,805.30,46.51
2023/1/25 5:00,2023/1/25 5:15,537.49,380.09,1530.87,0.47,0.06,813.49,700.03,7.42,67.00,0.00,33.83,50.07,5.97,37.44,47.80,951.96,0.00,0.50,1513.51,1505.36,47.47,805.34,46.50
2023/1/25 5:15,2023/1/25 5:30,537.49,381.95,1522.53,0.47,0.07,805.25,699.62,7.45,67.00,0.00,33.83,50.11,5.96,37.47,47.79,954.32,0.00,0.66,1504.90,1505.21,47.76,805.60,46.48
2023/1/25 5:30,2023/1/25 5:45,537.49,383.97,1409.35,0.46,0.08,798.76,699.78,7.47,67.00,0.00,33.83,50.15,5.91,37.46,47.78,956.72,0.00,0.49,1498.55,1505.24,47.78,805.45,46.49
2023/1/25 5:45,2023/1/25 6:00,537.49,383.74,1503.84,0.47,0.07,802.06,700.22,7.48,67.00,0.00,33.83,50.17,5.95,37.46,47.79,956.75,0.00,0.44,1502.29,1505.84,47.63,805.62,46.50
2023/1/25 6:00,2023/1/25 6:15,537.49,382.11,1561.13,0.47,0.08,804.56,700.10,7.50,67.00,0.00,33.83,50.13,5.98,37.45,47.79,954.98,0.00,0.59,1504.66,1505.32,47.69,805.21,46.51
2023/1/25 6:15,2023/1/25 6:30,537.49,381.68,1386.95,0.47,0.09,804.29,699.99,7.51,67.00,0.00,33.83,50.13,5.96,37.47,47.79,954.82,0.00,0.45,1504.30,1505.47,47.53,805.49,46.50
2023/1/25 6:30,2023/1/25 6:45,537.49,380.65,1533.88,0.44,0.08,807.29,700.22,7.53,67.00,0.00,33.83,50.11,6.00,37.45,47.79,953.76,0.00,0.39,1507.54,1505.62,47.34,805.39,46.51
2023/1/25 6:45,2023/1/25 7:00,537.49,381.79,1547.78,128.66,33.73,802.38,699.52,5.33,67.00,6.49,33.82,50.15,5.96,37.46,47.78,955.27,1.02,0.29,1501.91,1504.76,46.66,805.26,46.49
2023/1/25 7:00,2023/1/25 7:15,537.49,381.51,1772.24,0.47,4.41,805.17,699.98,2.74,67.00,0.00,33.82,50.17,5.97,37.47,47.78,955.71,0.00,0.17,1505.14,1505.40,47.00,805.43,46.50
2023/1/25 7:15,2023/1/25 7:30,537.49,381.98,1725.19,0.47,72.93,804.20,700.29,4.42,67.00,0.00,33.82,50.19,5.97,37.47,47.77,956.33,0.00,0.55,1504.46,1505.60,46.55,805.31,46.51
2023/1/25 7:30,2023/1/25 7:45,537.49,379.58,1429.21,0.47,37.71,809.91,700.08,7.01,67.00,0.00,33.83,50.18,6.04,37.48,47.79,955.36,0.00,0.54,1510.02,1505.53,46.96,805.45,46.50
2023/1/25 7:45,2023/1/25 8:00,537.49,378.76,1533.49,0.47,0.07,813.11,699.79,7.38,67.00,0.00,33.82,50.08,6.04,37.47,47.78,952.37,0.00,0.47,1512.89,1505.04,47.47,805.25,46.50
2023/1/25 8:00,2023/1/25 8:15,537.49,378.91,1575.12,0.46,0.07,808.64,700.03,7.37,67.00,0.00,33.82,50.07,6.01,37.47,47.78,952.56,0.00,0.61,1508.67,1505.33,47.76,805.29,46.50
2023/1/25 8:15,2023/1/25 8:30,537.49,381.11,1377.27,0.47,0.09,805.43,699.50,7.36,67.00,0.00,33.82,50.15,5.98,37.49,47.77,956.05,0.00,0.51,1504.92,1504.79,47.73,805.29,46.48
2023/1/25 8:30,2023/1/25 8:45,537.49,381.58,1528.29,0.47,0.06,802.86,700.17,7.36,67.00,0.00,33.83,50.15,5.99,37.47,47.78,956.07,0.00,0.44,1503.05,1505.61,47.68,805.46,46.50
2023/1/25 8:45,2023/1/25 9:00,537.49,381.55,1565.35,0.46,0.07,803.30,699.84,7.35,67.00,0.00,33.83,50.12,6.00,37.45,47.77,954.95,0.00,0.59,1503.12,1505.17,47.81,805.33,46.50
2023/1/25 9:00,2023/1/25 9:15,537.49,382.23,1389.16,42.11,3.07,800.35,699.94,7.27,67.00,2.01,33.83,50.15,5.98,37.45,47.76,955.90,1.04,0.30,1500.28,1505.36,47.38,805.41,46.50
2023/1/25 9:15,2023/1/25 9:30,537.49,382.02,1751.18,84.58,31.73,803.93,700.27,2.71,67.00,4.28,33.83,50.18,6.02,37.45,47.78,955.57,0.01,0.11,1504.17,1506.04,46.50,805.78,46.50
2023/1/25 9:30,2023/1/25 9:45,537.49,380.54,1825.53,0.47,42.98,809.25,699.93,3.30,67.00,0.00,33.83,50.12,6.04,37.45,47.77,953.53,0.00,0.48,1509.21,1505.24,46.64,805.31,46.50
2023/1/25 9:45,2023/1/25 10:00,537.49,381.65,1448.23,0.47,71.80,805.61,699.97,6.03,67.00,0.00,33.84,50.14,6.02,37.45,47.76,953.96,0.00,0.49,1505.65,1505.33,46.33,805.35,46.50
2023/1/25 10:00,2023/1/25 10:15,537.49,380.00,1528.81,0.47,0.10,813.59,700.47,7.39,67.00,0.00,33.83,50.06,6.05,37.43,47.77,951.44,0.00,0.45,1514.05,1505.77,47.40,805.30,46.52
2023/1/25 10:15,2023/1/25 10:30,537.49,379.71,1590.30,0.46,0.07,811.81,699.79,7.39,67.00,0.00,33.84,50.07,6.05,37.44,47.77,951.45,0.95,0.49,1511.59,1505.02,47.45,805.22,46.50
2023/1/25 10:30,2023/1/25 10:45,537.49,382.00,1549.18,127.01,34.00,804.51,700.08,3.17,67.00,6.13,33.84,50.13,6.03,37.44,47.76,953.62,0.05,0.23,1504.60,1505.40,46.79,805.32,46.50
2023/1/25 10:45,2023/1/25 11:00,537.49,382.42,1746.08,0.47,38.59,806.03,699.77,3.11,67.00,0.00,33.83,50.12,6.04,37.42,47.76,953.57,0.00,0.32,1505.83,1505.04,46.75,805.28,46.49
2023/1/25 11:00,2023/1/25 11:15,537.49,382.96,1650.83,0.47,74.89,802.99,700.14,5.74,67.00,0.00,33.82,50.14,6.04,37.43,47.76,954.23,0.00,0.66,1503.13,1505.39,46.53,805.24,46.51
2023/1/25 11:15,2023/1/25 11:30,537.49,381.40,1404.97,0.47,4.23,809.71,700.42,7.37,67.00,0.00,33.83,50.08,6.10,37.42,47.77,951.72,0.00,0.55,1510.13,1505.71,47.43,805.29,46.52
2023/1/25 11:30,2023/1/25 11:45,537.49,381.93,1523.79,0.46,0.08,808.32,699.99,7.37,67.00,0.00,33.84,50.07,6.09,37.40,47.76,951.92,0.00,0.50,1508.28,1505.06,47.47,805.07,46.51
2023/1/25 11:45,2023/1/25 12:00,537.49,382.86,1587.68,0.46,0.10,803.30,700.08,7.36,67.00,0.00,33.84,50.08,6.08,37.42,47.76,952.42,0.00,0.65,1503.33,1505.50,47.63,805.41,46.50
2023/1/25 12:00,2023/1/25 12:15,537.49,383.33,1386.76,0.47,0.06,808.23,699.92,7.35,67.00,0.00,33.84,50.08,6.09,37.43,47.76,952.41,0.00,0.57,1508.11,1505.28,47.52,805.36,46.50
2023/1/25 12:15,2023/1/25 12:30,537.49,383.23,1507.12,0.47,1.16,807.74,700.12,7.35,67.00,0.00,33.83,50.10,6.10,37.43,47.77,952.92,0.00,0.46,1507.89,1505.51,47.46,805.40,46.50
2023/1/25 12:30,2023/1/25 12:45,537.49,382.59,1576.20,0.46,0.44,804.78,700.17,7.35,67.00,0.00,33.84,50.08,6.10,37.42,47.76,952.14,0.00,0.61,1504.94,1505.52,47.66,805.35,46.51
2023/1/25 12:45,2023/1/25 13:00,537.49,384.49,1380.28,0.47,0.08,801.52,699.62,7.35,67.00,0.00,33.83,50.12,6.08,37.43,47.75,954.13,0.00,0.54,1501.12,1504.91,47.67,805.29,46.49
2023/1/25 13:00,2023/1/25 13:15,537.49,384.89,1489.08,21.01,0.69,799.55,699.66,7.34,67.00,0.91,33.83,50.14,6.05,37.43,47.75,954.67,1.27,0.34,1499.19,1504.99,47.53,805.33,46.49
2023/1/25 13:15,2023/1/25 13:30,537.49,384.29,1772.71,109.97,33.56,802.23,700.25,2.83,67.00,5.14,33.84,50.14,6.08,37.44,47.75,954.13,0.03,0.31,1502.44,1505.64,46.84,805.38,46.51
2023/1/25 13:30,2023/1/25 13:45,537.49,382.43,1725.23,0.49,42.67,804.33,699.61,3.25,67.00,0.00,33.84,50.11,6.08,37.44,47.76,952.74,0.00,0.42,1503.91,1504.96,46.78,805.34,46.49
2023/1/25 13:45,2023/1/25 14:00,537.49,382.33,1595.48,0.47,74.35,805.41,700.01,5.96,67.00,0.00,33.83,50.14,6.10,37.44,47.76,953.52,0.00,0.65,1505.46,1505.24,46.46,805.23,46.50
2023/1/25 14:00,2023/1/25 14:15,537.49,379.80,1411.31,0.46,0.08,813.07,700.11,7.41,67.00,0.00,33.84,50.04,6.15,37.44,47.76,950.39,0.00,0.54,1513.17,1505.21,47.42,805.11,46.51
2023/1/25 14:15,2023/1/25 14:30,537.49,377.93,1527.24,0.47,0.08,812.86,700.27,7.46,67.00,0.00,33.85,50.07,6.16,37.45,47.76,950.99,0.00,0.49,1513.13,1505.59,47.34,805.32,46.51
2023/1/25 14:30,2023/1/25 14:45,537.49,379.33,1570.95,132.54,25.41,805.15,699.67,5.83,67.00,6.15,33.85,50.09,6.13,37.46,47.78,952.40,1.12,0.44,1504.81,1505.31,47.00,805.64,46.48
2023/1/25 14:45,2023/1/25 15:00,537.49,379.79,1712.35,0.46,5.65,805.30,700.08,2.65,67.00,0.00,33.85,50.11,6.12,37.45,47.77,953.27,0.00,0.29,1505.38,1505.56,47.19,805.48,46.50
2023/1/25 15:00,2023/1/25 15:15,537.49,379.60,1743.28,0.47,73.46,801.98,699.76,4.15,67.00,0.00,33.84,50.15,6.13,37.48,47.77,954.76,0.00,0.62,1501.76,1505.23,46.53,805.46,46.49
2023/1/25 15:15,2023/1/25 15:30,537.49,378.71,1432.23,0.47,44.16,807.11,700.30,6.86,67.00,0.00,33.84,50.14,6.16,37.48,47.78,953.93,0.00,0.63,1507.41,1505.86,46.93,805.56,46.51
2023/1/25 15:30,2023/1/25 15:45,537.49,377.58,1501.29,0.47,0.07,812.59,700.24,7.41,67.00,0.00,33.85,50.05,6.20,37.44,47.78,950.83,0.00,0.55,1512.83,1505.63,47.43,805.38,46.51
2023/1/25 15:45,2023/1/25 16:00,537.49,378.11,1580.68,0.47,0.07,811.41,700.09,7.45,67.00,0.00,33.85,50.03,6.20,37.45,47.78,950.29,0.00,0.66,1511.51,1505.50,47.56,805.41,46.50
2023/1/25 16:00,2023/1/25 16:15,537.49,379.68,1390.86,0.47,0.06,803.37,699.94,7.48,67.00,0.00,33.84,50.08,6.16,37.46,47.77,952.33,0.00,0.64,1503.31,1505.28,47.71,805.34,46.50
2023/1/25 16:15,2023/1/25 16:30,537.49,380.56,1475.05,0.47,0.08,803.10,699.82,7.52,67.00,0.00,33.86,50.11,6.17,37.47,47.77,953.25,1.04,0.40,1502.92,1505.12,47.44,805.30,46.50
2023/1/25 16:30,2023/1/25 16:45,537.49,382.49,1718.51,132.99,32.01,796.07,699.75,3.25,67.00,6.17,33.83,50.14,6.14,37.47,47.76,954.79,0.07,0.35,1495.82,1505.14,46.95,805.38,46.49
2023/1/25 16:45,2023/1/25 17:00,537.49,382.17,1760.40,0.47,34.51,800.39,700.14,3.02,67.00,0.00,33.84,50.14,6.16,37.46,47.76,954.63,0.00,0.53,1500.52,1505.27,47.06,805.13,46.51
2023/1/25 17:00,2023/1/25 17:15,537.49,379.90,1497.36,0.47,73.70,803.90,700.00,5.53,67.00,0.00,33.84,50.17,6.20,37.47,47.78,954.41,0.00,0.68,1503.90,1505.50,46.50,805.51,46.50
2023/1/25 17:15,2023/1/25 17:30,537.49,377.91,1487.92,127.38,25.33,811.52,700.21,6.50,67.00,6.10,33.84,50.05,6.23,37.45,47.77,950.12,1.13,0.36,1511.71,1505.47,46.90,805.26,46.51
2023/1/25 17:30,2023/1/25 17:45,537.49,379.11,1831.78,0.47,19.64,811.16,700.40,2.65,67.00,0.00,33.84,50.09,6.23,37.46,47.77,951.47,0.00,0.38,1511.56,1505.52,47.01,805.12,46.52
2023/1/25 17:45,2023/1/25 18:00,537.49,380.50,1702.71,0.46,59.27,804.53,699.88,3.74,67.00,0.00,33.83,50.10,6.19,37.44,47.77,952.40,0.00,0.72,1504.42,1505.33,46.63,805.46,46.49
2023/1/25 18:00,2023/1/25 18:15,537.49,380.36,1436.92,0.46,54.71,805.56,700.61,6.58,67.00,0.00,33.85,50.13,6.20,37.46,47.77,953.23,0.00,0.60,1506.14,1506.06,46.54,805.45,46.52
2023/1/25 18:15,2023/1/25 18:30,537.49,378.59,1545.59,2.83,0.05,809.13,699.78,7.40,67.00,0.16,33.84,50.07,6.22,37.46,47.77,951.28,1.03,0.52,1508.92,1505.11,47.17,805.34,46.49
2023/1/25 18:30,2023/1/25 18:45,537.49,379.60,1700.44,130.63,34.99,803.79,700.20,3.05,67.00,6.34,33.83,50.16,6.19,37.49,47.77,954.75,0.04,0.51,1503.98,1505.28,46.55,805.08,46.52
2023/1/25 18:45,2023/1/25 19:00,537.49,379.45,1763.29,0.45,38.85,802.67,699.81,3.16,67.00,0.00,33.84,50.15,6.20,37.48,47.78,954.86,0.00,0.47,1502.44,1505.24,46.66,805.43,46.49
2023/1/25 19:00,2023/1/25 19:15,537.49,379.27,1622.21,0.46,75.26,804.51,700.03,5.81,67.00,0.00,33.84,50.16,6.22,37.49,47.78,955.10,0.00,0.78,1504.55,1505.44,46.41,805.44,46.50
2023/1/25 19:15,2023/1/25 19:30,537.49,377.44,1422.96,0.47,2.09,810.55,700.69,7.41,67.00,0.00,33.84,50.08,6.26,37.48,47.79,952.00,0.00,0.66,1511.23,1506.47,47.41,805.80,46.51
2023/1/25 19:30,2023/1/25 19:45,537.49,377.56,1533.27,0.47,0.09,811.70,699.71,7.46,67.00,0.00,33.84,50.08,6.26,37.47,47.79,952.14,0.00,0.62,1511.43,1505.26,47.39,805.55,46.48
2023/1/25 19:45,2023/1/25 20:00,537.49,377.26,1547.48,0.46,0.07,808.75,700.02,7.51,67.00,0.00,33.84,50.10,6.26,37.50,47.78,953.17,0.00,0.78,1508.80,1505.21,47.59,805.21,46.51
2023/1/25 20:00,2023/1/25 20:15,537.49,379.53,1393.76,0.47,0.08,800.58,699.75,7.56,67.00,0.00,33.84,50.14,6.21,37.50,47.79,955.47,0.00,0.64,1500.33,1505.30,47.67,805.56,46.49
2023/1/25 20:15,2023/1/25 20:30,537.49,380.23,1522.32,0.47,0.06,798.45,700.15,7.60,67.00,0.00,33.84,50.16,6.23,37.51,47.78,956.16,0.00,0.59,1498.64,1505.55,47.61,805.40,46.50
2023/1/25 20:30,2023/1/25 20:45,537.49,380.69,1564.27,128.86,16.99,798.13,699.78,6.54,67.00,6.15,33.83,50.17,6.22,37.50,47.80,956.37,1.04,0.55,1497.93,1505.28,47.20,805.50,46.49
2023/1/25 20:45,2023/1/25 21:00,537.49,379.03,1675.27,0.47,16.75,805.20,700.27,2.63,67.00,0.00,33.83,50.15,6.28,37.49,47.81,954.84,0.00,0.31,1505.47,1505.74,46.73,805.48,46.51
2023/1/25 21:00,2023/1/25 21:15,537.49,379.45,1777.45,0.46,62.79,805.71,699.84,3.81,67.00,0.00,33.84,50.16,6.26,37.49,47.81,955.16,0.00,0.63,1505.58,1505.59,46.42,805.75,46.48
2023/1/25 21:15,2023/1/25 21:30,537.49,381.78,1529.07,0.47,136.76,798.81,699.98,6.96,67.00,0.00,33.84,50.24,6.23,37.52,47.82,957.22,0.94,0.50,1498.78,1505.63,44.98,805.65,46.49
2023/1/25 21:30,2023/1/25 21:45,537.49,376.19,1662.37,127.93,32.53,820.88,700.42,3.49,67.00,6.68,33.84,50.02,6.37,37.46,47.84,947.79,0.08,0.31,1521.28,1505.86,46.20,805.44,46.51
2023/1/25 21:45,2023/1/25 22:00,537.49,380.14,1849.63,0.46,33.22,809.47,699.32,2.99,67.00,0.00,33.84,50.08,6.28,37.46,47.81,952.05,0.00,0.63,1508.77,1504.76,46.91,805.44,46.47
2023/1/25 22:00,2023/1/25 22:15,537.49,384.35,1470.86,0.46,74.05,800.23,699.71,5.51,67.00,0.00,33.84,50.15,6.27,37.45,47.80,954.31,0.00,0.75,1499.94,1505.28,46.36,805.56,46.48
2023/1/25 22:15,2023/1/25 22:30,537.49,383.16,1513.01,0.47,9.76,803.45,700.29,7.35,67.00,0.00,33.84,50.11,6.27,37.44,47.81,952.58,0.00,0.62,1503.73,1505.86,47.33,805.57,46.50
2023/1/25 22:30,2023/1/25 22:45,537.49,382.10,1599.77,0.46,0.08,809.55,700.05,7.38,67.00,0.00,33.84,50.06,6.30,37.45,47.80,951.50,0.00,0.81,1509.58,1505.42,47.57,805.38,46.50
2023/1/25 22:45,2023/1/25 23:00,537.49,381.53,1386.07,0.47,0.08,808.11,699.76,7.37,67.00,0.00,33.84,50.06,6.31,37.46,47.80,951.38,0.00,0.71,1507.86,1505.12,47.48,805.36,46.49
2023/1/25 23:00,2023/1/25 23:15,537.49,384.65,1501.55,117.12,22.68,797.55,699.33,6.06,67.00,5.35,33.82,50.16,6.26,37.45,47.79,955.84,1.10,0.41,1496.87,1504.79,47.02,805.46,46.47
2023/1/25 23:15,2023/1/25 23:30,537.49,384.83,1851.39,0.47,12.07,798.88,700.55,2.70,67.00,0.00,33.83,50.19,6.27,37.46,47.79,956.58,0.00,0.43,1499.39,1506.08,47.11,805.53,46.51
2023/1/25 23:30,2023/1/25 23:45,537.49,382.81,1717.29,0.47,68.31,804.57,700.06,4.03,67.00,0.00,33.82,50.15,6.32,37.46,47.79,954.18,0.00,0.76,1504.67,1505.32,46.36,805.26,46.51
2023/1/25 23:45,2023/1/26 0:00,537.49,382.10,1428.66,0.47,48.80,808.78,700.20,6.81,67.00,0.00,33.83,50.10,6.35,37.46,47.80,952.25,0.00,0.67,1509.01,1505.78,46.58,805.59,46.50
2023/1/26 0:00,2023/1/26 0:15,537.49,379.37,1533.95,0.45,4.03,817.73,699.75,7.50,67.00,0.00,33.83,50.02,6.40,37.43,47.80,949.40,0.00,0.62,1517.46,1505.34,47.07,805.59,46.48
2023/1/26 0:15,2023/1/26 0:30,537.49,379.37,1599.85,0.46,3.98,814.27,699.79,7.63,67.00,0.00,33.84,50.06,6.40,37.47,47.81,951.42,0.93,0.69,1514.08,1504.97,47.26,805.18,46.50
2023/1/26 0:30,2023/1/26 0:45,537.49,381.29,1519.73,133.23,32.58,799.28,699.73,3.70,67.00,6.09,33.83,50.20,6.33,37.51,47.81,956.89,0.17,0.49,1499.01,1505.40,46.84,805.66,46.48
2023/1/26 0:45,2023/1/26 1:00,537.49,381.38,1774.03,0.47,33.00,796.83,699.66,2.96,67.00,0.00,33.84,50.21,6.33,37.50,47.80,957.73,0.00,0.46,1496.49,1505.17,46.89,805.50,46.48
2023/1/26 1:00,2023/1/26 1:15,537.49,379.41,1657.73,0.46,73.87,800.89,700.48,5.44,67.00,0.00,33.83,50.21,6.36,37.53,47.82,957.09,0.00,0.80,1501.37,1505.70,46.54,805.23,46.52
2023/1/26 1:15,2023/1/26 1:30,537.49,376.10,1403.26,0.44,11.22,814.55,700.11,7.36,67.00,0.00,33.83,50.11,6.42,37.53,47.82,953.12,0.00,0.69,1514.67,1505.46,47.19,805.34,46.51
2023/1/26 1:30,2023/1/26 1:45,537.49,375.85,1529.07,0.47,0.06,814.48,700.12,7.44,67.00,0.00,33.83,50.09,6.46,37.51,47.82,952.36,0.00,0.64,1514.61,1505.25,47.21,805.13,46.51
2023/1/26 1:45,2023/1/26 2:00,537.49,376.93,1586.62,0.47,0.07,806.83,699.38,7.49,67.00,0.00,33.82,50.12,6.40,37.51,47.82,954.05,0.00,0.81,1506.19,1504.98,47.62,805.61,46.47
2023/1/26 2:00,2023/1/26 2:15,537.49,378.06,1382.11,0.46,0.08,804.49,700.10,7.52,67.00,0.00,33.84,50.17,6.41,37.53,47.83,956.25,0.00,0.71,1504.57,1505.52,47.53,805.43,46.50
2023/1/26 2:15,2023/1/26 2:30,537.49,378.27,1493.98,0.46,0.08,804.28,699.71,7.56,67.00,0.00,33.83,50.17,6.39,37.55,47.85,956.20,0.00,0.62,1503.97,1505.50,47.51,805.79,46.48
2023/1/26 2:30,2023/1/26 2:45,537.49,378.25,1597.34,0.47,0.08,803.02,700.25,7.59,67.00,0.00,33.83,50.19,6.42,37.54,47.84,957.02,0.00,0.72,1503.31,1505.83,47.49,805.59,46.50
2023/1/26 2:45,2023/1/26 3:00,537.49,377.91,1382.34,0.47,0.06,801.36,699.81,7.62,67.00,0.00,33.83,50.17,6.39,37.55,47.83,956.40,0.99,0.61,1501.16,1504.83,47.50,805.03,46.50
2023/1/26 3:00,2023/1/26 3:15,537.49,379.57,1642.13,130.03,33.45,801.60,699.99,3.40,67.00,6.05,33.83,50.21,6.38,37.54,47.81,957.60,0.09,0.32,1501.58,1505.33,46.60,805.33,46.50
2023/1/26 3:15,2023/1/26 3:30,537.49,378.36,1854.63,0.43,33.50,803.68,699.82,3.12,67.00,0.00,33.83,50.17,6.40,37.54,47.81,956.18,0.00,0.56,1503.50,1505.17,46.76,805.35,46.49
2023/1/26 3:30,2023/1/26 3:45,537.49,377.99,1488.77,0.44,73.71,802.95,700.17,5.63,67.00,0.00,33.82,50.19,6.39,37.56,47.83,956.35,0.00,0.72,1503.11,1505.64,46.39,805.47,46.50
2023/1/26 3:45,2023/1/26 4:00,537.49,375.49,1489.01,0.44,10.75,818.93,700.31,7.42,67.00,0.00,33.84,50.10,6.47,37.53,47.83,952.60,0.00,0.59,1519.23,1505.83,47.04,805.53,46.51
2023/1/26 4:00,2023/1/26 4:15,537.49,376.02,1585.51,131.31,18.52,813.94,699.36,6.66,67.00,6.14,33.83,50.09,6.42,37.58,47.82,952.76,1.11,0.49,1513.27,1504.45,47.09,805.09,46.49
2023/1/26 4:15,2023/1/26 4:30,537.49,378.59,1690.07,0.46,19.73,808.09,700.28,2.63,67.00,0.00,33.83,50.14,6.45,37.53,47.81,954.50,0.00,0.45,1508.36,1505.66,46.95,805.38,46.51
2023/1/26 4:30,2023/1/26 4:45,537.49,380.71,1785.00,0.44,57.37,802.63,699.62,3.70,67.00,0.00,33.83,50.18,6.41,37.52,47.80,956.38,0.00,0.60,1502.26,1504.81,46.34,805.19,46.49
2023/1/26 4:45,2023/1/26 5:00,537.49,379.80,1473.88,0.44,56.80,802.03,700.50,6.52,67.00,0.00,33.83,50.19,6.43,37.52,47.81,956.11,0.00,0.74,1502.54,1505.98,46.46,805.48,46.51
2023/1/26 5:00,2023/1/26 5:15,537.49,378.28,1474.81,0.47,0.05,811.26,699.94,7.41,67.00,0.00,33.82,50.12,6.45,37.53,47.81,953.84,0.00,0.60,1511.20,1505.42,47.15,805.48,46.49
2023/1/26 5:15,2023/1/26 5:30,537.49,378.20,1546.13,0.47,0.09,809.35,700.16,7.45,67.00,0.00,33.84,50.11,6.47,37.54,47.81,953.28,0.00,0.65,1509.50,1505.38,47.19,805.22,46.51
2023/1/26 5:30,2023/1/26 5:45,537.49,378.47,1498.15,0.46,0.05,810.91,699.77,7.48,67.00,0.00,33.83,50.11,6.46,37.53,47.82,953.71,0.00,0.79,1510.67,1505.43,47.38,805.65,46.48
2023/1/26 5:45,2023/1/26 6:00,537.49,379.74,1419.95,0.46,0.06,799.82,700.15,7.51,67.00,0.00,33.83,50.17,6.44,37.57,47.82,956.04,0.35,0.58,1499.97,1505.52,47.29,805.37,46.51
2023/1/26 6:00,2023/1/26 6:15,537.49,382.13,1578.10,133.87,33.35,796.78,699.78,4.70,67.00,6.51,33.83,50.25,6.43,37.54,47.81,959.08,0.73,0.36,1496.57,1505.34,46.45,805.56,46.49
2023/1/26 6:15,2023/1/26 6:30,537.49,380.06,1840.90,0.46,12.21,803.64,700.14,2.78,67.00,0.00,33.83,50.16,6.47,37.56,47.82,955.66,0.00,0.51,1503.77,1505.72,46.80,805.58,46.50
2023/1/26 6:30,2023/1/26 6:45,537.49,378.92,1643.25,0.47,74.83,807.22,700.19,4.72,67.00,0.00,33.83,50.16,6.49,37.53,47.81,954.78,0.00,0.74,1507.39,1505.72,46.14,805.53,46.50
2023/1/26 6:45,2023/1/26 7:00,537.49,377.58,1387.69,0.46,29.63,811.02,699.80,7.14,67.00,0.00,33.84,50.13,6.51,37.55,47.85,953.70,0.00,0.61,1510.82,1505.81,46.65,806.01,46.47
2023/1/26 7:00,2023/1/26 7:15,537.49,377.00,1602.35,0.47,0.06,812.40,700.01,7.35,67.00,0.00,33.85,50.08,6.53,37.56,47.86,951.81,0.00,0.59,1512.43,1506.03,47.11,806.02,46.48
2023/1/26 7:15,2023/1/26 7:30,537.49,378.45,1366.50,0.46,0.31,808.14,699.81,7.35,67.00,0.00,33.84,50.09,6.51,37.55,47.85,953.05,0.00,0.60,1507.94,1505.73,47.22,805.93,46.48
2023/1/26 7:30,2023/1/26 7:45,537.49,379.39,1605.88,0.46,0.47,806.21,700.28,7.35,67.00,0.00,33.84,50.13,6.51,37.57,47.85,954.36,0.00,0.54,1506.50,1506.55,47.16,806.27,46.48
2023/1/26 7:45,2023/1/26 8:00,537.49,378.22,1374.76,0.46,1.25,808.58,699.75,7.35,67.00,0.00,33.83,50.08,6.49,37.53,47.81,952.87,0.00,0.60,1508.30,1505.09,47.25,805.34,46.49
2023/1/26 8:00,2023/1/26 8:15,537.49,379.03,1595.49,0.47,0.24,804.89,699.98,7.35,67.00,0.00,33.84,50.10,6.50,37.54,47.82,953.46,0.00,0.50,1504.85,1505.51,47.21,805.53,46.49
2023/1/26 8:15,2023/1/26 8:30,537.49,380.84,1377.14,0.47,0.30,800.32,699.76,7.35,67.00,0.00,33.83,50.13,6.49,37.54,47.80,955.23,0.00,0.58,1500.10,1505.01,47.34,805.25,46.50
2023/1/26 8:30,2023/1/26 8:45,537.49,381.41,1583.52,0.44,0.08,796.26,699.88,7.35,67.00,0.00,33.82,50.15,6.46,37.55,47.81,955.51,0.00,0.47,1496.11,1505.30,47.32,805.41,46.49
2023/1/26 8:45,2023/1/26 9:00,537.49,381.60,1398.68,0.47,0.08,800.44,700.15,7.35,67.00,0.00,33.83,50.14,6.48,37.52,47.79,955.45,0.00,0.59,1500.58,1505.22,47.39,805.06,46.52
2023/1/26 9:00,2023/1/26 9:15,537.49,379.78,1543.44,0.46,0.07,803.75,700.05,7.35,67.00,0.00,33.83,50.11,6.53,37.49,47.80,953.07,0.00,0.40,1503.82,1505.26,47.01,805.20,46.51
2023/1/26 9:15,2023/1/26 9:30,537.49,379.59,1434.77,0.47,0.08,809.67,700.09,7.35,67.00,0.00,33.83,50.08,6.54,37.52,47.81,952.19,0.00,0.55,1509.76,1505.67,47.08,805.59,46.50
2023/1/26 9:30,2023/1/26 9:45,537.49,380.19,1537.41,0.47,0.06,807.66,699.97,7.36,67.00,0.00,33.83,50.07,6.49,37.50,47.80,951.70,0.00,0.38,1507.60,1505.31,47.04,805.34,46.50
2023/1/26 9:45,2023/1/26 10:00,537.49,379.48,1443.45,0.44,0.08,807.49,699.83,7.36,67.00,0.00,33.84,50.08,6.53,37.52,47.80,951.63,0.00,0.53,1507.28,1505.05,47.09,805.22,46.50
2023/1/26 10:00,2023/1/26 10:15,537.49,380.09,1534.95,0.47,0.08,805.63,700.05,7.36,67.00,0.00,33.83,50.08,6.51,37.50,47.80,951.55,0.00,0.36,1505.66,1505.45,46.96,805.40,46.50
2023/1/26 10:15,2023/1/26 10:30,537.49,379.66,1449.55,0.47,0.07,807.72,700.12,7.36,67.00,0.00,33.84,50.06,6.53,37.48,47.79,950.89,0.00,0.51,1507.85,1505.24,47.07,805.12,46.51
2023/1/26 10:30,2023/1/26 10:45,537.49,380.55,1522.97,0.44,0.06,805.20,700.02,7.36,67.00,0.00,33.84,50.08,6.52,37.50,47.80,951.44,0.00,0.32,1505.21,1505.32,46.92,805.30,46.50
2023/1/26 10:45,2023/1/26 11:00,537.49,380.18,1455.55,0.46,0.07,809.14,700.20,7.35,67.00,0.00,33.85,50.05,6.53,37.50,47.80,950.51,0.00,0.48,1509.33,1505.85,47.08,805.65,46.50
2023/1/26 11:00,2023/1/26 11:15,537.49,381.07,1519.77,0.49,0.06,806.21,699.81,7.35,67.00,0.00,33.84,50.08,6.54,37.48,47.80,951.27,0.00,0.30,1506.05,1505.30,46.83,805.48,46.49
2023/1/26 11:15,2023/1/26 11:30,537.49,380.61,1461.59,0.47,0.07,808.22,699.92,7.35,67.00,0.00,33.84,50.07,6.53,37.49,47.80,950.99,0.00,0.46,1508.14,1505.40,47.04,805.48,46.49
2023/1/26 11:30,2023/1/26 11:45,537.49,381.50,1515.86,0.47,0.08,803.86,700.26,7.35,67.00,0.00,33.85,50.09,6.53,37.47,47.79,951.82,0.00,0.27,1504.14,1505.72,46.84,805.46,46.51
2023/1/26 11:45,2023/1/26 12:00,537.49,380.84,1463.99,0.46,0.07,805.45,699.78,7.35,67.00,0.00,33.84,50.06,6.51,37.48,47.78,950.94,0.00,0.44,1505.18,1504.83,47.08,805.04,46.50
2023/1/26 12:00,2023/1/26 12:15,537.49,381.78,1504.07,0.47,0.08,804.16,700.11,7.35,67.00,0.00,33.85,50.09,6.53,37.49,47.80,951.53,0.00,0.25,1504.27,1505.76,46.80,805.65,46.50
2023/1/26 12:15,2023/1/26 12:30,537.49,381.02,1472.46,0.46,0.06,806.14,699.96,7.36,67.00,0.00,33.86,50.08,6.53,37.50,47.81,951.20,0.00,0.40,1506.09,1505.33,46.98,805.38,46.50
2023/1/26 12:30,2023/1/26 12:45,537.49,381.91,1494.64,0.47,0.04,803.23,699.95,7.36,67.00,0.00,33.85,50.07,6.52,37.49,47.80,951.02,0.00,0.22,1503.22,1505.18,46.83,805.22,46.50
2023/1/26 12:45,2023/1/26 13:00,537.49,381.09,1483.72,0.46,0.07,807.53,700.09,7.36,67.00,0.00,33.85,50.09,6.54,37.50,47.81,951.37,0.00,0.38,1507.60,1506.05,46.88,805.96,46.49
2023/1/26 13:00,2023/1/26 13:15,537.49,381.82,1489.93,0.46,0.05,802.18,700.03,7.36,67.00,0.00,33.84,50.08,6.51,37.47,47.79,951.18,0.00,0.19,1502.23,1505.52,46.81,805.50,46.50
2023/1/26 13:15,2023/1/26 13:30,537.49,381.93,1481.61,0.47,0.07,804.93,700.00,7.36,67.00,0.00,33.84,50.08,6.52,37.47,47.79,951.35,0.00,0.35,1504.93,1505.28,46.94,805.29,46.50
2023/1/26 13:30,2023/1/26 13:45,537.49,382.94,1488.33,0.47,0.06,803.71,699.96,7.36,67.00,0.00,33.85,50.08,6.53,37.48,47.77,951.52,0.00,0.16,1503.67,1505.24,46.75,805.28,46.50
2023/1/26 13:45,2023/1/26 14:00,537.49,382.38,1484.26,0.47,0.08,804.22,699.86,7.36,67.00,0.00,33.84,50.09,6.54,37.46,47.78,951.52,0.00,0.32,1504.04,1505.16,46.88,805.30,46.50
2023/1/26 14:00,2023/1/26 14:15,537.49,383.55,1476.82,0.47,0.05,804.30,699.77,7.36,67.00,0.00,33.85,50.11,6.51,37.47,47.77,952.41,0.00,0.14,1504.06,1505.05,46.74,805.28,46.49
2023/1/26 14:15,2023/1/26 14:30,537.49,383.33,1494.03,0.46,0.07,804.36,699.98,7.35,67.00,0.00,33.84,50.08,6.52,37.47,47.78,951.43,0.00,0.30,1504.32,1505.39,46.91,805.40,46.50
2023/1/26 14:30,2023/1/26 14:45,537.49,384.07,1476.36,0.46,0.05,804.82,700.47,7.35,67.00,0.00,33.85,50.08,6.52,37.45,47.77,951.45,0.00,0.11,1505.24,1505.95,46.75,805.48,46.51
2023/1/26 14:45,2023/1/26 15:00,537.49,382.66,1498.44,0.47,0.08,804.79,699.99,7.35,67.00,0.00,33.84,50.07,6.56,37.44,47.79,950.72,0.00,0.26,1504.81,1505.57,46.78,805.58,46.49
2023/1/26 15:00,2023/1/26 15:15,537.49,382.99,1473.56,0.47,0.07,806.59,699.82,7.36,67.00,0.00,33.84,50.07,6.54,37.46,47.78,950.67,0.00,0.07,1506.38,1505.16,46.62,805.34,46.49
2023/1/26 15:15,2023/1/26 15:30,537.49,382.14,1504.32,0.46,0.06,807.21,699.98,7.36,67.00,0.00,33.84,50.09,6.55,37.48,47.79,951.11,0.00,0.23,1507.18,1505.56,46.73,805.58,46.49
2023/1/26 15:30,2023/1/26 15:45,537.49,382.47,1469.59,0.46,0.06,805.91,700.23,7.36,67.00,0.00,33.85,50.09,6.54,37.48,47.79,951.21,0.00,0.05,1506.14,1505.65,46.59,805.42,46.51
2023/1/26 15:45,2023/1/26 16:00,537.49,381.52,1506.94,0.47,0.08,804.07,700.02,7.36,67.00,0.00,33.84,50.08,6.53,37.50,47.78,951.12,0.00,0.20,1504.07,1505.38,46.77,805.36,46.50
2023/1/26 16:00,2023/1/26 16:15,537.49,381.76,1468.40,0.46,0.05,803.79,699.98,7.36,67.00,0.00,33.85,50.10,6.53,37.49,47.79,951.72,0.00,0.02,1503.74,1505.51,46.63,805.52,46.49
2023/1/26 16:15,2023/1/26 16:30,537.49,381.37,1508.75,0.47,0.08,804.71,699.86,7.35,67.00,0.00,33.85,50.09,6.55,37.50,47.79,951.42,0.00,0.17,1504.57,1505.33,46.71,805.46,46.49
2023/1/26 16:30,2023/1/26 16:45,537.49,381.38,1460.12,0.47,0.08,807.00,700.29,7.35,67.00,0.00,33.86,50.08,6.54,37.48,47.80,950.92,0.00,-0.02,1507.29,1506.06,46.50,805.77,46.50
2023/1/26 16:45,2023/1/26 17:00,537.49,379.38,1520.85,0.47,0.06,813.20,700.21,7.35,67.00,0.00,33.85,50.04,6.58,37.49,47.81,948.83,0.00,0.13,1513.42,1505.72,46.56,805.52,46.50
2023/1/26 17:00,2023/1/26 17:15,537.49,381.67,1534.19,134.76,18.19,803.88,699.48,6.43,67.00,6.44,33.85,50.09,6.51,37.49,47.80,951.25,1.07,-0.23,1503.34,1504.99,45.99,805.51,46.48
2023/1/26 17:15,2023/1/26 17:30,537.49,382.58,1825.72,0.47,17.70,804.79,700.02,2.62,67.00,0.00,33.85,50.13,6.54,37.47,47.78,952.89,0.00,-0.07,1504.81,1505.33,46.13,805.31,46.50
2023/1/26 17:30,2023/1/26 17:45,537.49,382.88,1603.77,0.47,61.48,799.65,699.76,3.76,67.00,0.00,33.85,50.15,6.52,37.51,47.80,954.00,0.00,0.12,1499.42,1505.26,45.84,805.50,46.49
2023/1/26 17:45,2023/1/26 18:00,537.49,381.76,1650.11,0.46,55.30,805.39,700.23,6.58,67.00,0.00,33.84,50.17,6.58,37.50,47.80,954.23,0.00,0.30,1505.63,1505.63,45.92,805.41,46.51
2023/1/26 18:00,2023/1/26 18:15,537.49,378.66,1391.14,0.47,0.06,811.48,699.78,7.42,67.00,0.00,33.85,50.05,6.60,37.49,47.80,949.74,0.12,0.29,1511.27,1504.85,46.70,805.07,46.50
2023/1/26 18:15,2023/1/26 18:30,537.49,380.98,1553.29,133.47,33.53,802.76,699.89,4.99,67.00,6.36,33.84,50.14,6.56,37.51,47.79,953.05,0.92,-0.09,1502.64,1505.40,45.97,805.51,46.49
2023/1/26 18:30,2023/1/26 18:45,537.49,380.14,1859.68,0.46,6.95,806.54,699.90,2.75,67.00,0.00,33.84,50.12,6.60,37.51,47.80,952.54,0.00,0.11,1506.44,1505.27,46.48,805.37,46.50
2023/1/26 18:45,2023/1/26 19:00,537.49,381.68,1594.72,0.46,75.78,797.55,699.64,4.56,67.00,0.00,33.85,50.20,6.56,37.52,47.80,955.62,0.00,0.44,1497.20,1504.95,45.80,805.30,46.49
2023/1/26 19:00,2023/1/26 19:15,537.49,380.19,1440.20,0.46,34.91,805.72,700.34,7.07,67.00,0.00,33.84,50.16,6.62,37.51,47.80,953.77,0.00,0.32,1506.06,1505.57,46.17,805.23,46.52
2023/1/26 19:15,2023/1/26 19:30,537.49,378.90,1550.56,0.49,0.08,810.39,699.99,7.41,67.00,0.00,33.84,50.10,6.66,37.50,47.80,951.66,0.00,0.32,1510.41,1505.60,46.63,805.61,46.49
2023/1/26 19:30,2023/1/26 19:45,537.49,378.80,1533.28,0.46,0.08,809.25,699.85,7.42,67.00,0.00,33.85,50.09,6.64,37.50,47.80,951.98,0.00,0.47,1509.10,1505.09,46.85,805.23,46.50
2023/1/26 19:45,2023/1/26 20:00,537.49,381.79,1399.56,0.46,0.06,797.22,699.84,7.43,67.00,0.00,33.85,50.18,6.59,37.54,47.79,956.40,0.00,0.32,1497.05,1505.18,46.90,805.34,46.50
2023/1/26 20:00,2023/1/26 20:15,537.49,381.76,1523.44,94.85,8.24,798.43,700.14,7.07,67.00,4.24,33.85,50.19,6.61,37.54,47.80,956.09,1.11,0.11,1498.53,1505.55,46.52,805.42,46.50
2023/1/26 20:15,2023/1/26 20:30,537.49,380.16,1801.82,35.77,25.18,806.20,700.27,2.58,67.00,1.46,33.83,50.14,6.63,37.52,47.80,953.58,0.00,0.12,1506.46,1505.63,46.06,805.37,46.51
2023/1/26 20:30,2023/1/26 20:45,537.49,379.98,1693.70,0.47,52.45,804.94,699.80,3.54,67.00,0.00,33.85,50.15,6.63,37.51,47.80,953.81,0.00,0.24,1504.74,1505.18,45.79,805.36,46.49
2023/1/26 20:45,2023/1/26 21:00,537.49,379.27,1623.56,0.44,63.18,806.68,700.44,6.36,67.00,0.00,33.84,50.16,6.67,37.52,47.83,953.83,0.00,0.50,1507.14,1506.19,45.82,805.77,46.50
2023/1/26 21:00,2023/1/26 21:15,537.49,377.38,1413.89,0.46,0.09,813.54,700.03,7.42,67.00,0.00,33.85,50.06,6.71,37.52,47.82,950.66,0.00,0.40,1513.57,1505.50,46.64,805.47,46.50
2023/1/26 21:15,2023/1/26 21:30,537.49,378.47,1516.05,0.47,0.09,806.20,699.83,7.48,67.00,0.00,33.83,50.13,6.70,37.51,47.81,953.35,0.00,0.35,1506.10,1505.14,46.64,805.32,46.50
2023/1/26 21:30,2023/1/26 21:45,537.49,379.09,1595.53,0.47,0.06,805.66,699.93,7.54,67.00,0.00,33.85,50.13,6.71,37.54,47.82,953.74,0.00,0.48,1505.58,1505.63,46.82,805.69,46.49
2023/1/26 21:45,2023/1/26 22:00,537.49,378.91,1381.02,0.46,0.09,804.57,699.79,7.59,67.00,0.00,33.83,50.15,6.70,37.55,47.81,954.53,0.93,0.35,1504.28,1505.35,46.75,805.56,46.49
2023/1/26 22:00,2023/1/26 22:15,537.49,381.48,1625.14,131.31,32.04,797.63,699.98,3.86,67.00,6.14,33.83,50.21,6.67,37.54,47.80,956.95,0.22,0.04,1497.58,1505.19,45.98,805.21,46.50
2023/1/26 22:15,2023/1/26 22:30,537.49,380.95,1864.42,0.47,27.23,797.91,699.63,2.86,67.00,0.00,33.84,50.19,6.69,37.54,47.80,956.22,0.00,0.33,1497.57,1504.86,46.36,805.23,46.49
2023/1/26 22:30,2023/1/26 22:45,537.49,380.52,1510.25,0.46,74.82,800.95,700.16,5.24,67.00,0.00,33.84,50.22,6.72,37.56,47.81,956.60,0.00,0.55,1501.12,1505.50,45.74,805.34,46.51
2023/1/26 22:45,2023/1/26 23:00,537.49,379.04,1497.98,127.62,31.10,809.17,700.13,6.62,67.00,5.82,33.82,50.16,6.73,37.55,47.82,954.14,1.08,0.24,1509.32,1505.45,46.04,805.32,46.51
2023/1/26 23:00,2023/1/26 23:15,537.49,379.50,1825.80,2.58,23.32,806.26,700.19,2.62,67.00,0.07,33.82,50.15,6.77,37.53,47.81,953.88,0.00,0.25,1506.44,1505.24,46.12,805.06,46.52
2023/1/26 23:15,2023/1/26 23:30,537.49,379.40,1712.51,0.46,57.87,806.80,699.84,3.72,67.00,0.00,33.83,50.16,6.76,37.52,47.83,954.14,0.00,0.59,1506.67,1505.17,46.06,805.33,46.50
2023/1/26 23:30,2023/1/26 23:45,537.49,379.54,1440.40,0.44,56.29,804.44,700.37,6.55,67.00,0.00,33.84,50.14,6.75,37.54,47.83,953.74,0.00,0.62,1504.83,1505.74,46.21,805.37,46.51
2023/1/26 23:45,2023/1/27 0:00,537.49,378.00,1504.76,0.47,0.08,811.21,699.82,7.36,67.00,0.00,33.85,50.06,6.79,37.52,47.82,951.00,0.00,0.52,1510.96,1505.17,46.94,805.36,46.49
2023/1/27 0:00,2023/1/27 0:15,537.49,379.68,1594.17,0.49,0.06,806.94,700.06,7.36,67.00,0.00,33.85,50.11,6.78,37.53,47.83,953.60,0.43,0.62,1507.00,1505.54,47.08,805.47,46.50
2023/1/27 0:15,2023/1/27 0:30,537.49,383.56,1463.37,128.86,37.93,794.16,699.52,4.60,67.00,6.14,33.84,50.23,6.73,37.52,47.82,958.63,0.70,0.42,1493.69,1505.04,46.62,805.52,46.48
2023/1/27 0:30,2023/1/27 0:45,537.49,381.10,1785.56,0.46,12.47,805.16,699.88,2.82,67.00,0.00,33.83,50.16,6.79,37.51,47.82,955.52,0.00,0.33,1505.02,1505.31,46.68,805.43,46.49
2023/1/27 0:45,2023/1/27 1:00,537.49,380.97,1716.33,0.47,75.27,805.01,700.28,4.77,67.00,0.00,33.83,50.19,6.79,37.53,47.82,955.43,0.00,0.69,1505.30,1505.49,45.62,805.22,46.51
2023/1/27 1:00,2023/1/27 1:15,537.49,377.91,1412.50,0.47,28.35,812.08,700.11,7.18,67.00,0.00,33.82,50.11,6.83,37.54,47.83,952.18,0.00,0.67,1512.20,1505.34,46.23,805.23,46.51
2023/1/27 1:15,2023/1/27 1:30,537.49,378.09,1499.90,0.47,0.06,811.50,699.67,7.41,67.00,0.00,33.82,50.08,6.82,37.52,47.84,951.95,0.00,0.56,1511.18,1505.22,46.63,805.55,46.48
2023/1/27 1:30,2023/1/27 1:45,537.49,379.36,1583.60,0.47,0.06,804.50,700.11,7.43,67.00,0.00,33.84,50.12,6.79,37.54,47.84,954.03,0.00,0.69,1504.60,1505.77,46.97,805.66,46.49
2023/1/27 1:45,2023/1/27 2:00,537.49,379.38,1409.97,0.43,0.08,806.70,699.97,7.44,67.00,0.00,33.84,50.16,6.79,37.54,47.84,955.27,0.00,0.72,1506.68,1505.33,46.97,805.36,46.50
2023/1/27 2:00,2023/1/27 2:15,537.49,379.67,1455.24,0.47,0.07,805.77,700.15,7.45,67.00,0.00,33.85,50.16,6.80,37.53,47.84,955.21,0.00,0.53,1505.96,1505.64,46.70,805.49,46.50
2023/1/27 2:15,2023/1/27 2:30,537.49,380.01,1567.66,0.47,0.05,804.17,699.94,7.46,67.00,0.00,33.83,50.15,6.81,37.53,47.83,955.19,0.87,0.54,1504.13,1505.47,46.74,805.53,46.49
