Date,Units,Electricity,RO Train A,PT General A,PT General A,PT General A,RO Train A,RO Train A,PT General A,PT General A,PT General A,ERS A,HPP A,PT General A,RO Train A,ERS A,HPP A,PT General A,PT General A,PT General A,RO Train A,HPP A,ERS A,RO Train A
2023/1/27 2:30,2023/1/27 2:45,537.49,381.07,1564.59,134.30,33.96,798.14,700.10,3.74,67.00,6.49,33.83,50.22,6.77,37.54,47.83,957.51,0.17,0.50,1498.24,1505.51,46.20,805.41,46.50
2023/1/27 2:45,2023/1/27 3:00,537.49,381.39,1790.17,0.44,27.87,798.99,699.90,2.97,67.00,0.00,33.84,50.20,6.79,37.53,47.83,956.95,0.00,0.43,1498.87,1505.01,46.32,805.11,46.50
2023/1/27 3:00,2023/1/27 3:15,537.49,379.96,1634.71,0.46,73.60,803.83,700.11,5.38,67.00,0.00,33.84,50.19,6.83,37.55,47.84,955.96,0.00,0.78,1503.94,1505.69,46.00,805.58,46.50
2023/1/27 3:15,2023/1/27 3:30,537.49,376.39,1427.31,0.47,17.52,811.86,700.10,7.38,67.00,0.00,33.84,50.13,6.89,37.56,47.87,953.65,0.00,0.65,1511.97,1505.72,46.56,805.61,46.50
2023/1/27 3:30,2023/1/27 3:45,537.49,376.55,1534.61,0.46,4.65,813.39,699.92,7.58,67.00,0.00,33.83,50.09,6.89,37.56,47.87,952.35,0.00,0.62,1513.34,1505.66,46.81,805.75,46.49
2023/1/27 3:45,2023/1/27 4:00,537.49,376.90,1573.33,0.46,4.60,809.47,699.80,7.74,67.00,0.00,33.83,50.11,6.87,37.56,47.85,953.59,0.00,0.78,1509.27,1504.96,47.08,805.16,46.50
2023/1/27 4:00,2023/1/27 4:15,537.49,378.52,1378.52,0.47,4.60,798.85,699.63,7.81,67.00,0.00,33.83,50.20,6.82,37.59,47.85,957.66,0.00,0.66,1498.48,1505.06,47.18,805.43,46.49
2023/1/27 4:15,2023/1/27 4:30,537.49,379.66,1509.25,0.47,4.56,797.98,700.31,7.81,67.00,0.00,33.82,50.22,6.84,37.58,47.84,958.27,0.00,0.58,1498.29,1505.61,47.02,805.29,46.51
2023/1/27 4:30,2023/1/27 4:45,537.49,378.87,1573.57,0.46,4.56,803.92,700.00,7.81,67.00,0.00,33.83,50.18,6.85,37.57,47.85,956.41,0.00,0.72,1504.21,1505.79,47.08,805.79,46.49
2023/1/27 4:45,2023/1/27 5:00,537.49,377.84,1379.16,0.46,4.49,803.60,700.03,7.81,67.00,0.00,33.83,50.19,6.83,37.59,47.85,956.51,0.00,0.66,1503.60,1505.63,47.05,805.61,46.49
2023/1/27 5:00,2023/1/27 5:15,537.49,376.93,1503.77,0.46,4.54,809.39,700.02,7.81,67.00,0.00,33.83,50.15,6.86,37.57,47.87,954.81,0.00,0.53,1509.42,1505.71,46.79,805.69,46.49
2023/1/27 5:15,2023/1/27 5:30,537.49,376.82,1593.15,0.47,4.45,810.52,700.13,7.81,67.00,0.00,33.84,50.14,6.86,37.60,47.85,954.54,0.00,0.67,1510.67,1505.59,46.94,805.46,46.50
2023/1/27 5:30,2023/1/27 5:45,537.49,376.51,1390.26,0.46,4.44,808.57,700.02,7.81,67.00,0.00,33.82,50.12,6.85,37.57,47.85,953.97,0.00,0.62,1508.56,1505.54,46.89,805.52,46.50
2023/1/27 5:45,2023/1/27 6:00,537.49,377.28,1493.92,0.47,4.41,808.05,699.96,7.81,67.00,0.00,33.83,50.17,6.84,37.58,47.86,955.51,0.00,0.49,1508.01,1505.30,46.78,805.34,46.50
2023/1/27 6:00,2023/1/27 6:15,537.49,378.22,1580.23,0.46,4.39,804.56,700.20,7.81,67.00,0.00,33.83,50.18,6.84,37.56,47.84,956.28,0.00,0.60,1504.77,1505.47,46.96,805.27,46.51
2023/1/27 6:15,2023/1/27 6:30,537.49,377.94,1399.11,0.44,4.41,804.95,700.04,7.81,67.00,0.00,33.83,50.17,6.83,37.58,47.86,956.22,0.00,0.60,1504.98,1505.58,46.94,805.55,46.50
2023/1/27 6:30,2023/1/27 6:45,537.49,378.41,1477.20,0.47,4.38,802.20,700.05,7.81,67.00,0.00,33.83,50.19,6.83,37.58,47.85,956.80,0.00,0.43,1502.27,1505.47,46.75,805.41,46.50
2023/1/27 6:45,2023/1/27 7:00,537.49,378.58,1572.92,0.46,4.36,803.22,699.97,7.81,67.00,0.00,33.84,50.18,6.85,37.56,47.85,956.44,0.00,0.49,1503.23,1505.33,46.76,805.36,46.50
2023/1/27 7:00,2023/1/27 7:15,537.49,378.10,1461.55,0.47,4.37,802.77,699.83,7.81,67.00,0.00,33.83,50.19,6.82,37.58,47.85,956.78,0.00,0.61,1502.57,1505.17,46.92,805.34,46.50
2023/1/27 7:15,2023/1/27 7:30,537.49,378.37,1457.87,0.47,4.27,801.29,700.15,7.81,67.00,0.00,33.83,50.18,6.81,37.57,47.85,956.34,0.00,0.43,1501.43,1505.55,46.79,805.39,46.50
2023/1/27 7:30,2023/1/27 7:45,537.49,379.07,1574.56,0.47,4.06,799.72,699.81,7.80,67.00,0.00,33.83,50.20,6.81,37.60,47.85,957.05,0.00,0.49,1499.53,1505.11,46.89,805.30,46.50
2023/1/27 7:45,2023/1/27 8:00,537.49,377.94,1425.72,0.47,4.04,805.25,700.19,7.80,67.00,0.00,33.83,50.16,6.83,37.58,47.86,955.49,0.00,0.55,1505.42,1505.80,46.87,805.62,46.50
2023/1/27 8:00,2023/1/27 8:15,537.49,378.26,1460.55,0.47,4.01,805.48,700.03,7.80,67.00,0.00,33.83,50.17,6.85,37.56,47.84,955.27,0.00,0.35,1505.52,1505.34,46.55,805.31,46.50
2023/1/27 8:15,2023/1/27 8:30,537.49,378.32,1546.11,0.46,4.01,804.32,699.98,7.80,67.00,0.00,33.83,50.16,6.84,37.57,47.84,955.19,0.00,0.38,1504.31,1505.39,46.64,805.41,46.50
2023/1/27 8:30,2023/1/27 8:45,537.49,378.34,1544.84,88.47,10.41,803.90,699.94,7.46,67.00,4.24,33.83,50.15,6.83,37.56,47.84,954.82,1.01,0.36,1503.85,1505.30,46.46,805.36,46.50
2023/1/27 8:45,2023/1/27 9:00,537.49,379.04,1626.76,40.45,27.08,804.92,700.14,2.56,67.00,2.08,33.83,50.16,6.85,37.56,47.83,954.53,0.00,0.06,1505.07,1505.48,45.65,805.34,46.51
2023/1/27 9:00,2023/1/27 9:15,537.49,378.02,1818.02,0.47,49.53,807.35,699.84,3.37,67.00,0.00,33.82,50.15,6.86,37.55,47.84,953.56,0.00,0.35,1507.20,1505.13,45.60,805.29,46.50
2023/1/27 9:15,2023/1/27 9:30,537.49,378.53,1507.97,0.47,68.60,807.69,700.14,6.18,67.00,0.00,33.84,50.15,6.88,37.54,47.83,953.48,0.00,0.55,1507.84,1505.40,45.55,805.25,46.51
2023/1/27 9:30,2023/1/27 9:45,537.49,377.34,1465.80,0.47,0.09,814.67,699.76,7.37,67.00,0.00,33.83,50.06,6.91,37.54,47.84,950.61,0.00,0.42,1514.42,1505.13,46.45,805.37,46.49
2023/1/27 9:45,2023/1/27 10:00,537.49,379.18,1554.18,0.47,0.07,807.49,699.79,7.36,67.00,0.00,33.84,50.10,6.87,37.52,47.83,952.77,0.00,0.46,1507.27,1505.11,46.68,805.33,46.49
2023/1/27 10:00,2023/1/27 10:15,537.49,379.64,1509.15,0.45,0.07,804.60,699.96,7.36,67.00,0.00,33.84,50.12,6.87,37.54,47.84,953.58,0.00,0.61,1504.55,1505.48,46.83,805.51,46.49
2023/1/27 10:15,2023/1/27 10:30,537.49,380.81,1422.11,0.48,0.08,801.61,699.93,7.37,67.00,0.00,33.83,50.16,6.86,37.54,47.83,955.15,0.00,0.42,1501.54,1505.51,46.68,805.58,46.49
2023/1/27 10:30,2023/1/27 10:45,537.49,380.46,1526.37,0.45,0.08,801.92,700.19,7.38,67.00,0.00,33.81,50.17,6.87,37.55,47.84,955.46,0.00,0.41,1502.09,1505.68,46.65,805.49,46.50
2023/1/27 10:45,2023/1/27 11:00,537.49,380.15,1544.33,0.47,0.05,804.03,700.10,7.39,67.00,0.00,33.83,50.13,6.89,37.54,47.84,953.86,0.00,0.55,1504.12,1505.49,46.76,805.39,46.50
2023/1/27 11:00,2023/1/27 11:15,537.49,379.05,1403.99,0.47,0.05,806.91,699.82,7.40,67.00,0.00,33.84,50.12,6.90,37.53,47.83,953.09,0.00,0.38,1506.73,1505.20,46.53,805.38,46.49
2023/1/27 11:15,2023/1/27 11:30,537.49,379.05,1518.68,0.46,0.07,803.69,699.97,7.41,67.00,0.00,33.84,50.14,6.91,37.53,47.83,954.08,0.00,0.34,1503.66,1505.32,46.60,805.35,46.50
2023/1/27 11:30,2023/1/27 11:45,537.49,377.95,1553.12,0.46,0.09,805.26,699.88,7.42,67.00,0.00,33.84,50.13,6.92,37.56,47.84,953.71,0.00,0.50,1505.16,1505.32,46.69,805.43,46.49
2023/1/27 11:45,2023/1/27 12:00,537.49,377.76,1398.81,0.47,0.06,807.06,700.05,7.43,67.00,0.00,33.84,50.12,6.91,37.53,47.84,953.02,0.00,0.36,1507.12,1505.50,46.58,805.45,46.50
2023/1/27 12:00,2023/1/27 12:15,537.49,377.38,1518.45,0.46,0.09,807.22,699.97,7.44,67.00,0.00,33.84,50.12,6.94,37.56,47.85,953.13,0.00,0.31,1507.19,1505.64,46.50,805.68,46.49
2023/1/27 12:15,2023/1/27 12:30,537.49,376.99,1553.89,0.47,0.06,807.90,700.05,7.45,67.00,0.00,33.85,50.13,6.93,37.55,47.84,953.16,0.00,0.46,1507.94,1505.45,46.61,805.40,46.50
2023/1/27 12:30,2023/1/27 12:45,537.49,377.99,1388.79,0.47,0.07,806.62,699.92,7.45,67.00,0.00,33.84,50.11,6.93,37.54,47.84,952.92,0.00,0.31,1506.53,1505.39,46.50,805.47,46.49
2023/1/27 12:45,2023/1/27 13:00,537.49,378.38,1505.94,0.47,0.08,805.14,699.96,7.46,67.00,0.00,33.84,50.14,6.92,37.55,47.84,953.59,0.00,0.24,1505.10,1505.40,46.45,805.45,46.50
2023/1/27 13:00,2023/1/27 13:15,537.49,379.16,1584.11,0.47,0.08,803.08,699.59,7.47,67.00,0.00,33.83,50.13,6.89,37.54,47.83,953.98,0.94,0.30,1502.68,1504.86,46.60,805.27,46.49
2023/1/27 13:15,2023/1/27 13:30,537.49,381.52,1511.98,129.22,35.34,799.02,700.20,3.75,67.00,6.15,33.84,50.24,6.90,37.57,47.83,957.36,0.17,0.03,1499.25,1505.58,45.79,805.38,46.51
2023/1/27 13:30,2023/1/27 13:45,537.49,377.58,1758.95,0.46,29.78,808.76,699.78,3.01,67.00,0.00,33.84,50.12,6.96,37.52,47.84,952.25,0.00,0.08,1508.52,1505.15,45.74,805.36,46.49
2023/1/27 13:45,2023/1/27 14:00,537.49,378.35,1664.15,0.46,74.29,807.62,699.95,5.45,67.00,0.00,33.84,50.14,6.96,37.55,47.82,952.62,0.00,0.46,1507.58,1505.04,45.40,805.10,46.51
2023/1/27 14:00,2023/1/27 14:15,537.49,377.54,1396.07,0.46,15.39,812.44,700.21,7.40,67.00,0.00,33.85,50.11,7.00,37.53,47.84,951.41,0.00,0.40,1512.68,1505.67,46.21,805.47,46.50
2023/1/27 14:15,2023/1/27 14:30,537.49,378.24,1510.32,0.47,4.55,807.56,699.82,7.58,67.00,0.00,33.83,50.13,6.98,37.55,47.84,953.11,0.00,0.31,1507.40,1505.41,46.40,805.60,46.49
2023/1/27 14:30,2023/1/27 14:45,537.49,379.40,1583.42,0.46,4.46,803.91,699.75,7.73,67.00,0.00,33.84,50.16,6.97,37.54,47.84,954.81,0.00,0.43,1503.70,1505.31,46.56,805.59,46.48
2023/1/27 14:45,2023/1/27 15:00,537.49,376.72,1408.72,0.43,4.47,810.05,700.19,7.81,67.00,0.00,33.84,50.12,7.00,37.55,47.83,952.46,0.00,0.44,1510.24,1505.35,46.48,805.16,46.51
2023/1/27 15:00,2023/1/27 15:15,537.49,379.75,1473.03,0.47,4.45,798.14,699.73,7.81,67.00,0.00,33.85,50.19,6.94,37.57,47.83,956.32,0.00,0.28,1497.84,1505.08,46.55,805.36,46.49
2023/1/27 15:15,2023/1/27 15:30,537.49,379.33,1572.08,0.47,4.43,801.42,700.09,7.81,67.00,0.00,33.84,50.19,6.96,37.56,47.84,955.88,0.00,0.36,1501.52,1505.71,46.52,805.62,46.50
2023/1/27 15:30,2023/1/27 15:45,537.49,377.56,1428.65,0.46,4.43,807.14,700.06,7.81,67.00,0.00,33.83,50.13,7.00,37.55,47.84,953.02,0.90,0.33,1507.19,1505.58,46.36,805.52,46.50
2023/1/27 15:45,2023/1/27 16:00,537.49,379.73,1585.00,139.49,34.70,799.06,699.93,3.88,67.00,6.52,33.84,50.20,6.95,37.55,47.83,955.57,0.20,-0.06,1499.06,1505.34,45.55,805.42,46.50
2023/1/27 16:00,2023/1/27 16:15,537.49,379.22,1794.31,0.47,29.80,802.76,699.61,2.97,67.00,0.00,33.84,50.16,6.95,37.55,47.83,954.60,0.00,0.15,1502.35,1505.05,45.92,805.44,46.48
2023/1/27 16:15,2023/1/27 16:30,537.49,377.93,1645.07,0.46,74.98,808.22,701.00,5.42,67.00,0.00,33.84,50.19,7.01,37.56,47.85,954.18,0.00,0.49,1509.21,1506.68,45.30,805.68,46.53
2023/1/27 16:30,2023/1/27 16:45,537.49,375.81,1406.35,0.45,11.46,813.43,700.03,7.37,67.00,0.00,33.84,50.10,7.06,37.57,47.85,951.39,0.00,0.40,1513.47,1505.45,46.12,805.42,46.50
2023/1/27 16:45,2023/1/27 17:00,537.49,376.81,1518.28,0.47,0.05,809.64,699.72,7.47,67.00,0.00,33.85,50.10,7.04,37.57,47.85,952.13,0.00,0.35,1509.40,1505.15,46.38,805.42,46.49
2023/1/27 17:00,2023/1/27 17:15,537.49,377.63,1591.73,0.47,0.06,804.79,699.64,7.53,67.00,0.00,33.84,50.15,7.03,37.56,47.85,954.14,0.00,0.49,1504.41,1505.04,46.62,805.40,46.49
2023/1/27 17:15,2023/1/27 17:30,537.49,378.42,1388.28,0.46,0.06,805.86,700.06,7.59,67.00,0.00,33.83,50.16,7.05,37.58,47.85,954.49,0.00,0.43,1505.87,1505.65,46.53,805.60,46.50
2023/1/27 17:30,2023/1/27 17:45,537.49,378.76,1489.00,0.47,0.07,802.86,700.00,7.65,67.00,0.00,33.85,50.18,7.04,37.58,47.86,955.09,0.94,0.23,1502.85,1505.66,46.31,805.66,46.49
2023/1/27 17:45,2023/1/27 18:00,537.49,381.03,1709.04,133.37,33.00,797.47,699.91,3.72,67.00,6.14,33.84,50.22,7.01,37.58,47.84,957.04,0.17,0.17,1497.34,1505.27,45.80,805.36,46.50
2023/1/27 18:00,2023/1/27 18:15,537.49,381.08,1680.61,0.47,30.63,797.56,699.73,2.94,67.00,0.00,33.83,50.22,7.03,37.57,47.84,957.16,0.00,0.24,1497.31,1505.27,45.96,805.54,46.49
2023/1/27 18:15,2023/1/27 18:30,537.49,379.56,1634.85,0.47,74.62,802.34,700.40,5.43,67.00,0.00,33.85,50.21,7.06,37.57,47.85,955.47,0.00,0.38,1502.75,1505.78,45.27,805.38,46.51
2023/1/27 18:30,2023/1/27 18:45,537.49,376.71,1507.80,0.47,12.76,812.65,700.15,7.36,67.00,0.00,33.83,50.11,7.12,37.57,47.85,951.85,0.00,0.58,1512.82,1505.66,46.22,805.51,46.50
2023/1/27 18:45,2023/1/27 19:00,537.49,376.98,1434.44,0.47,0.06,811.98,699.91,7.42,67.00,0.00,33.83,50.12,7.11,37.56,47.85,952.18,0.00,0.37,1511.90,1505.41,46.23,805.51,46.49
2023/1/27 19:00,2023/1/27 19:15,537.49,378.18,1540.14,0.47,0.07,806.03,700.03,7.42,67.00,0.00,33.84,50.15,7.08,37.57,47.85,953.99,0.00,0.38,1506.00,1505.32,46.38,805.29,46.50
2023/1/27 19:15,2023/1/27 19:30,537.49,379.30,1533.10,85.18,7.74,800.78,699.63,7.15,67.00,3.94,33.84,50.17,7.05,37.59,47.84,955.31,1.09,0.40,1500.41,1504.92,46.39,805.29,46.49
2023/1/27 19:30,2023/1/27 19:45,537.49,381.45,1630.95,44.87,28.67,797.26,700.18,2.59,67.00,2.20,33.84,50.25,7.03,37.56,47.83,957.88,0.00,0.13,1497.42,1505.45,45.82,805.27,46.51
2023/1/27 19:45,2023/1/27 20:00,537.49,380.12,1784.87,0.46,48.67,801.65,699.91,3.39,67.00,0.00,33.84,50.22,7.08,37.61,47.85,956.79,0.00,0.36,1501.56,1505.56,45.56,805.65,46.49
2023/1/27 20:00,2023/1/27 20:15,537.49,378.61,1533.57,0.44,69.16,805.97,700.15,6.18,67.00,0.00,33.84,50.20,7.12,37.60,47.86,955.16,0.00,0.61,1506.10,1505.68,45.42,805.53,46.50
2023/1/27 20:15,2023/1/27 20:30,537.49,375.39,1474.18,0.46,5.50,816.25,700.15,7.49,67.00,0.00,33.84,50.09,7.17,37.58,47.86,950.91,0.00,0.47,1516.39,1505.61,46.20,805.47,46.50
2023/1/27 20:30,2023/1/27 20:45,537.49,376.52,1549.53,0.46,5.39,810.07,699.74,7.67,67.00,0.00,33.83,50.11,7.16,37.59,47.85,952.07,1.01,0.39,1509.83,1505.02,46.24,805.29,46.49
2023/1/27 20:45,2023/1/27 21:00,537.49,378.98,1689.16,136.31,34.67,802.29,700.01,3.23,67.00,6.97,33.84,50.18,7.14,37.57,47.85,955.10,0.06,0.37,1502.30,1505.26,45.88,805.24,46.50
2023/1/27 21:00,2023/1/27 21:15,537.49,379.52,1711.88,0.46,35.08,798.08,699.62,3.12,67.00,0.00,33.84,50.21,7.13,37.59,47.85,956.47,0.00,0.35,1497.71,1505.06,45.73,805.44,46.48
2023/1/27 21:15,2023/1/27 21:30,537.49,380.51,1676.81,0.47,74.41,798.72,699.84,5.69,67.00,0.00,33.84,50.24,7.12,37.59,47.86,957.45,0.00,0.60,1498.58,1505.56,45.19,805.72,46.48
2023/1/27 21:30,2023/1/27 21:45,537.49,378.17,1408.03,0.47,10.17,805.27,700.30,7.43,67.00,0.00,33.84,50.18,7.17,37.60,47.86,954.77,0.00,0.66,1505.57,1505.56,46.26,805.26,46.51
2023/1/27 21:45,2023/1/27 22:00,537.49,378.66,1501.59,0.46,4.20,806.24,699.87,7.58,67.00,0.00,33.83,50.17,7.17,37.60,47.86,954.77,0.00,0.49,1506.11,1505.20,46.14,805.33,46.50
2023/1/27 22:00,2023/1/27 22:15,537.49,378.64,1595.97,143.95,19.74,804.52,699.85,6.77,67.00,6.72,33.81,50.19,7.17,37.55,47.82,955.40,1.15,0.50,1504.37,1505.01,45.86,805.15,46.50
2023/1/27 22:15,2023/1/27 22:30,537.49,379.22,1667.08,0.46,19.27,801.49,700.06,2.63,67.00,0.00,33.83,50.21,7.18,37.57,47.84,955.80,0.00,0.37,1501.56,1505.46,45.67,805.40,46.50
2023/1/27 22:30,2023/1/27 22:45,537.49,379.39,1789.75,0.46,59.99,801.49,699.99,3.74,67.00,0.00,33.82,50.20,7.18,37.59,47.84,955.69,0.00,0.58,1501.50,1505.32,45.47,805.34,46.50
2023/1/27 22:45,2023/1/27 23:00,537.49,377.73,1477.95,0.47,57.77,808.06,700.02,6.58,67.00,0.00,33.83,50.17,7.24,37.59,47.84,954.00,0.00,0.71,1508.07,1505.04,45.55,805.01,46.51
2023/1/27 23:00,2023/1/27 23:15,537.49,375.90,1491.11,0.47,1.47,815.37,700.23,7.49,67.00,0.00,33.82,50.08,7.27,37.57,47.84,950.96,0.00,0.57,1515.58,1505.45,46.22,805.21,46.51
2023/1/27 23:15,2023/1/27 23:30,537.49,378.92,1587.12,0.46,0.08,801.19,699.64,7.57,67.00,0.00,33.82,50.13,7.18,37.57,47.84,954.15,0.00,0.68,1500.79,1505.00,46.66,805.36,46.49
2023/1/27 23:30,2023/1/27 23:45,537.49,380.66,1425.56,0.46,0.07,798.67,700.22,7.64,67.00,0.00,33.85,50.18,7.19,37.58,47.84,956.47,0.00,0.75,1498.92,1505.43,46.80,805.22,46.51
2023/1/27 23:45,2023/1/28 0:00,537.49,379.67,1461.67,0.47,0.09,802.66,699.88,7.70,67.00,0.00,33.84,50.19,7.25,37.60,47.85,955.89,0.00,0.55,1502.53,1504.97,46.45,805.09,46.50
2023/1/28 0:00,2023/1/28 0:15,537.49,378.52,1564.92,0.47,0.05,804.80,700.15,7.76,67.00,0.00,33.83,50.14,7.27,37.59,47.84,954.07,0.00,0.60,1504.88,1505.32,46.40,805.17,46.51
2023/1/28 0:15,2023/1/28 0:30,537.49,377.02,1473.47,0.47,0.07,808.30,699.79,7.80,67.00,0.00,33.83,50.12,7.30,37.59,47.86,953.01,0.00,0.72,1508.06,1505.11,46.57,805.30,46.50
2023/1/28 0:30,2023/1/28 0:45,537.49,377.81,1439.85,0.46,0.07,805.58,700.01,7.80,67.00,0.00,33.82,50.16,7.29,37.61,47.85,954.65,0.00,0.54,1505.59,1505.32,46.44,805.31,46.50
2023/1/28 0:45,2023/1/28 1:00,537.49,375.57,1547.89,0.47,0.07,813.75,700.36,7.80,67.00,0.00,33.83,50.11,7.32,37.60,47.87,952.29,0.00,0.54,1514.12,1505.71,46.29,805.33,46.51
2023/1/28 1:00,2023/1/28 1:15,537.49,377.10,1514.66,0.44,0.06,804.07,699.51,7.80,67.00,0.00,33.84,50.15,7.28,37.61,47.86,955.07,0.00,0.69,1503.58,1504.86,46.65,805.34,46.48
2023/1/28 1:15,2023/1/28 1:30,537.49,378.23,1418.82,0.47,0.06,801.70,699.84,7.80,67.00,0.00,33.83,50.20,7.27,37.60,47.86,957.19,0.00,0.51,1501.58,1505.17,46.49,805.33,46.50
2023/1/28 1:30,2023/1/28 1:45,537.49,378.17,1526.47,0.47,0.06,802.60,700.20,7.80,67.00,0.00,33.83,50.22,7.29,37.63,47.86,957.44,0.00,0.50,1502.81,1505.57,46.45,805.38,46.51
2023/1/28 1:45,2023/1/28 2:00,537.49,378.06,1530.79,0.44,0.05,803.74,700.12,7.80,67.00,0.00,33.83,50.18,7.27,37.60,47.86,956.21,0.45,0.61,1503.85,1505.51,46.53,805.40,46.50
2023/1/28 2:00,2023/1/28 2:15,537.49,380.49,1472.22,128.71,36.81,796.55,700.02,4.65,67.00,6.17,33.85,50.27,7.24,37.62,47.86,958.94,0.58,0.23,1496.58,1505.47,45.61,805.45,46.50
2023/1/28 2:15,2023/1/28 2:30,537.49,377.77,1842.02,0.46,17.31,807.36,699.72,2.89,67.00,0.00,33.83,50.15,7.33,37.60,47.86,954.21,0.00,0.29,1507.09,1505.10,45.68,805.40,46.49
2023/1/28 2:30,2023/1/28 2:45,537.49,378.69,1667.16,0.47,74.36,804.93,700.04,4.97,67.00,0.00,33.82,50.21,7.30,37.62,47.86,955.90,0.00,0.66,1504.96,1505.41,45.27,805.38,46.50
2023/1/28 2:45,2023/1/28 3:00,537.49,376.58,1407.67,0.46,26.17,811.27,700.28,7.25,67.00,0.00,33.84,50.16,7.35,37.62,47.87,953.88,0.00,0.61,1511.57,1505.67,45.87,805.41,46.51
2023/1/28 3:00,2023/1/28 3:15,537.49,376.10,1512.46,0.46,4.14,810.51,699.93,7.54,67.00,0.00,33.84,50.13,7.35,37.63,47.87,953.28,0.00,0.53,1510.46,1505.31,46.25,805.37,46.50
2023/1/28 3:15,2023/1/28 3:30,537.49,377.31,1591.37,0.47,4.07,807.02,699.95,7.67,67.00,0.00,33.82,50.18,7.32,37.66,47.88,955.52,0.00,0.67,1506.89,1505.62,46.48,805.68,46.49
2023/1/28 3:30,2023/1/28 3:45,537.49,377.83,1390.77,0.47,4.03,804.81,700.40,7.79,67.00,0.00,33.84,50.16,7.32,37.63,47.86,955.20,0.00,0.64,1505.23,1505.67,46.47,805.29,46.52
2023/1/28 3:45,2023/1/28 4:00,537.49,378.67,1482.71,0.46,4.00,803.93,699.58,7.80,67.00,0.00,33.82,50.17,7.32,37.62,47.87,955.33,0.00,0.49,1503.50,1505.11,46.35,805.51,46.48
2023/1/28 4:00,2023/1/28 4:15,537.49,378.24,1582.76,0.47,3.96,804.79,700.03,7.80,67.00,0.00,33.83,50.18,7.33,37.63,47.86,955.81,0.00,0.60,1504.84,1505.18,46.38,805.14,46.51
2023/1/28 4:15,2023/1/28 4:30,537.49,378.42,1397.48,0.44,3.91,804.86,699.95,7.80,67.00,0.00,33.83,50.17,7.34,37.60,47.87,955.31,0.00,0.61,1504.80,1505.31,46.38,805.37,46.50
2023/1/28 4:30,2023/1/28 4:45,537.49,379.17,1484.34,0.47,3.92,803.60,699.99,7.80,67.00,0.00,33.82,50.19,7.34,37.62,47.87,955.98,0.00,0.46,1503.59,1505.64,46.21,805.68,46.49
2023/1/28 4:45,2023/1/28 5:00,537.49,379.13,1577.53,0.47,3.88,803.56,700.16,7.80,67.00,0.00,33.82,50.17,7.34,37.60,47.86,955.29,0.00,0.55,1503.74,1505.50,46.34,805.35,46.51
2023/1/28 5:00,2023/1/28 5:15,537.49,379.54,1406.36,0.47,3.96,804.61,699.94,7.80,67.00,0.00,33.84,50.18,7.32,37.63,47.86,955.73,0.00,0.59,1504.58,1505.08,46.47,805.13,46.51
2023/1/28 5:15,2023/1/28 5:30,537.49,380.65,1480.12,0.46,3.89,799.08,700.10,7.80,67.00,0.00,33.82,50.21,7.32,37.62,47.86,957.00,0.00,0.42,1499.14,1505.50,46.29,805.40,46.50
2023/1/28 5:30,2023/1/28 5:45,537.49,380.32,1579.67,0.47,3.91,803.43,700.20,7.80,67.00,0.00,33.83,50.19,7.35,37.60,47.87,955.79,0.00,0.51,1503.60,1505.48,46.30,805.29,46.51
2023/1/28 5:45,2023/1/28 6:00,537.49,380.93,1412.14,0.47,3.90,803.22,699.99,7.80,67.00,0.00,33.84,50.14,7.33,37.59,47.85,954.13,0.00,0.55,1503.21,1505.26,46.39,805.27,46.50
2023/1/28 6:00,2023/1/28 6:15,537.49,381.62,1470.10,23.32,3.88,803.24,699.95,7.78,67.00,1.09,33.84,50.15,7.33,37.57,47.86,954.17,1.09,0.26,1503.20,1505.21,46.12,805.26,46.50
2023/1/28 6:15,2023/1/28 6:30,537.49,381.39,1773.56,119.29,34.86,805.33,700.22,2.87,67.00,5.92,33.84,50.17,7.35,37.59,47.86,954.21,0.02,0.19,1505.57,1505.59,45.36,805.37,46.51
2023/1/28 6:30,2023/1/28 6:45,537.49,380.79,1647.65,0.47,44.80,806.33,699.69,3.29,67.00,0.00,33.83,50.16,7.37,37.57,47.86,953.60,0.00,0.39,1506.02,1505.22,45.32,805.53,46.48
2023/1/28 6:45,2023/1/28 7:00,537.49,381.42,1662.14,0.44,71.50,803.42,700.16,6.04,67.00,0.00,33.83,50.17,7.37,37.58,47.85,954.08,0.00,0.52,1503.59,1505.45,45.03,805.29,46.51
2023/1/28 7:00,2023/1/28 7:15,537.49,378.84,1415.91,0.47,0.06,812.54,700.01,7.38,67.00,0.00,33.83,50.08,7.43,37.58,47.87,950.82,0.00,0.62,1512.52,1505.76,46.14,805.76,46.49
2023/1/28 7:15,2023/1/28 7:30,537.49,379.58,1478.77,0.47,0.08,809.92,700.06,7.36,67.00,0.00,33.82,50.11,7.41,37.59,47.86,951.82,0.00,0.43,1509.99,1505.42,46.04,805.36,46.50
2023/1/28 7:30,2023/1/28 7:45,537.49,379.74,1551.84,0.47,0.06,809.27,699.86,7.36,67.00,0.00,33.83,50.10,7.41,37.57,47.86,951.57,0.00,0.47,1509.18,1505.01,46.09,805.15,46.50
2023/1/28 7:45,2023/1/28 8:00,537.49,380.66,1527.51,0.47,0.08,806.03,699.91,7.39,67.00,0.00,33.83,50.10,7.38,37.58,47.85,952.30,0.00,0.62,1505.92,1505.31,46.32,805.40,46.50
2023/1/28 8:00,2023/1/28 8:15,537.49,381.55,1409.27,0.47,0.08,803.18,699.75,7.41,67.00,0.00,33.83,50.15,7.35,37.58,47.85,954.27,0.00,0.43,1502.94,1505.11,46.17,805.35,46.49
2023/1/28 8:15,2023/1/28 8:30,537.49,381.55,1527.10,0.46,0.08,802.56,699.92,7.44,67.00,0.00,33.83,50.15,7.36,37.58,47.86,953.93,0.00,0.41,1502.49,1505.47,46.15,805.55,46.49
2023/1/28 8:30,2023/1/28 8:45,537.49,380.95,1579.33,0.47,0.08,803.92,700.15,7.46,67.00,0.00,33.84,50.14,7.39,37.58,47.85,953.63,0.00,0.56,1504.08,1505.42,46.26,805.27,46.51
2023/1/28 8:45,2023/1/28 9:00,537.49,381.31,1380.67,0.46,0.09,804.52,699.86,7.49,67.00,0.00,33.84,50.12,7.38,37.57,47.84,953.00,0.00,0.44,1504.34,1505.05,46.14,805.19,46.50
2023/1/28 9:00,2023/1/28 9:15,537.49,381.73,1520.43,0.47,0.04,802.72,699.80,7.51,67.00,0.00,33.83,50.14,7.37,37.57,47.85,953.35,0.00,0.35,1502.54,1505.05,46.05,805.25,46.50
2023/1/28 9:15,2023/1/28 9:30,537.49,381.25,1580.49,0.46,0.07,804.43,700.21,7.53,67.00,0.00,33.83,50.13,7.38,37.58,47.85,952.91,0.00,0.50,1504.60,1505.60,46.14,805.38,46.51
2023/1/28 9:30,2023/1/28 9:45,537.49,381.60,1388.91,0.47,0.07,804.67,699.98,7.56,67.00,0.00,33.83,50.12,7.37,37.56,47.84,952.59,0.00,0.41,1504.63,1505.16,46.11,805.18,46.51
2023/1/28 9:45,2023/1/28 10:00,537.49,381.57,1513.02,0.47,0.09,806.08,700.30,7.58,67.00,0.00,33.83,50.12,7.39,37.55,47.85,952.51,0.00,0.32,1506.34,1505.47,45.96,805.17,46.52
2023/1/28 10:00,2023/1/28 10:15,537.49,381.18,1578.57,0.47,0.08,806.75,700.11,7.61,67.00,0.00,33.84,50.10,7.39,37.55,47.84,951.45,0.00,0.47,1506.84,1505.54,46.11,805.43,46.50
2023/1/28 10:15,2023/1/28 10:30,537.49,381.64,1393.24,0.49,0.07,804.62,699.67,7.63,67.00,0.00,33.84,50.10,7.38,37.56,47.85,951.57,0.00,0.37,1504.28,1505.05,46.04,805.38,46.49
2023/1/28 10:30,2023/1/28 10:45,537.49,381.96,1521.76,0.47,0.07,804.49,700.13,7.65,67.00,0.00,33.84,50.12,7.38,37.56,47.84,952.07,0.90,0.22,1504.58,1505.60,45.90,805.48,46.50
2023/1/28 10:45,2023/1/28 11:00,537.49,383.00,1642.57,135.02,32.14,802.62,700.04,3.95,67.00,6.12,33.83,50.16,7.34,37.57,47.84,953.45,0.25,0.15,1502.65,1505.35,45.32,805.31,46.50
2023/1/28 11:00,2023/1/28 11:15,537.49,382.48,1826.92,0.44,24.43,802.21,699.69,2.95,67.00,0.00,33.83,50.10,7.37,37.54,47.85,951.43,0.00,0.13,1501.94,1505.06,45.49,805.37,46.49
2023/1/28 11:15,2023/1/28 11:30,537.49,381.75,1619.55,0.47,74.02,807.58,699.99,5.25,67.00,0.00,33.84,50.11,7.41,37.53,47.84,951.11,0.00,0.52,1507.57,1505.44,44.96,805.45,46.50
2023/1/28 11:30,2023/1/28 11:45,537.49,380.15,1438.13,0.47,20.32,815.86,700.35,7.36,67.00,0.00,33.84,50.05,7.46,37.54,47.86,948.51,0.00,0.38,1516.15,1505.66,45.57,805.31,46.51
2023/1/28 11:45,2023/1/28 12:00,537.49,380.36,1527.96,0.47,5.32,812.37,699.86,7.61,67.00,0.00,33.83,50.05,7.44,37.54,47.86,948.84,0.50,0.32,1512.23,1505.28,45.82,805.42,46.49
2023/1/28 12:00,2023/1/28 12:15,537.49,383.24,1631.49,135.93,33.61,802.19,700.15,4.53,67.00,6.18,33.84,50.12,7.42,37.55,47.84,952.10,0.62,0.26,1502.37,1505.54,45.43,805.40,46.50
2023/1/28 12:15,2023/1/28 12:30,537.49,383.39,1751.84,0.47,20.12,800.29,699.59,2.78,67.00,0.00,33.83,50.14,7.41,37.56,47.85,953.04,0.00,0.20,1499.91,1505.14,45.64,805.55,46.48
2023/1/28 12:30,2023/1/28 12:45,537.49,383.71,1677.97,0.44,74.59,794.98,700.04,4.99,67.00,0.00,33.85,50.18,7.42,37.57,47.86,954.44,0.00,0.59,1495.04,1505.61,45.24,805.57,46.50
2023/1/28 12:45,2023/1/28 13:00,537.49,381.76,1408.93,0.46,25.28,807.54,700.41,7.26,67.00,0.00,33.84,50.10,7.47,37.56,47.86,950.91,0.00,0.47,1507.97,1505.72,45.77,805.31,46.52
2023/1/28 13:00,2023/1/28 13:15,537.49,380.98,1516.00,0.47,0.09,810.24,699.82,7.45,67.00,0.00,33.85,50.03,7.48,37.53,47.85,948.79,0.66,0.37,1510.08,1505.24,46.00,805.42,46.49
2023/1/28 13:15,2023/1/28 13:30,537.49,382.85,1668.16,129.66,36.01,804.50,699.65,4.17,67.00,6.04,33.84,50.14,7.45,37.59,47.88,952.42,0.43,0.32,1504.14,1505.58,45.42,805.92,46.47
2023/1/28 13:30,2023/1/28 13:45,537.49,382.57,1720.66,0.46,25.32,805.18,699.83,2.97,67.00,0.00,33.84,50.12,7.46,37.55,47.85,951.91,0.00,0.29,1504.99,1505.21,45.56,805.38,46.49
2023/1/28 13:45,2023/1/28 14:00,537.49,382.80,1686.94,0.49,74.67,800.10,699.95,5.31,67.00,0.00,33.85,50.16,7.45,37.57,47.86,953.51,0.00,0.65,1500.04,1505.34,45.25,805.39,46.50
2023/1/28 14:00,2023/1/28 14:15,537.49,380.53,1395.84,0.46,15.21,807.93,700.29,7.34,67.00,0.00,33.84,50.09,7.51,37.57,47.87,950.63,0.00,0.56,1508.22,1505.45,45.96,805.17,46.52
2023/1/28 14:15,2023/1/28 14:30,537.49,380.10,1516.71,100.37,10.31,807.38,699.70,7.01,67.00,4.64,33.85,50.08,7.52,37.60,47.89,950.46,1.08,0.33,1507.09,1505.68,45.84,805.98,46.47
2023/1/28 14:30,2023/1/28 14:45,537.49,381.23,1818.39,30.21,27.72,805.45,700.09,2.59,67.00,1.53,33.86,50.14,7.55,37.59,47.88,952.54,0.00,0.36,1505.55,1505.23,45.62,805.15,46.51
2023/1/28 14:45,2023/1/28 15:00,537.49,382.25,1647.41,0.45,56.14,796.75,699.89,3.66,67.00,0.00,33.84,50.17,7.47,37.62,47.86,954.04,0.00,0.53,1496.64,1505.14,45.28,805.26,46.50
2023/1/28 15:00,2023/1/28 15:15,537.49,381.95,1566.68,0.45,58.87,803.10,700.26,6.49,67.00,0.00,33.85,50.17,7.50,37.59,47.88,953.38,0.00,0.70,1503.37,1505.81,45.21,805.55,46.50
2023/1/28 15:15,2023/1/28 15:30,537.49,380.67,1418.33,0.47,0.06,806.53,700.00,7.39,67.00,0.00,33.84,50.12,7.51,37.59,47.87,951.52,0.00,0.58,1506.51,1505.62,46.01,805.63,46.49
2023/1/28 15:30,2023/1/28 15:45,537.49,382.02,1547.48,0.47,0.06,805.79,699.95,7.39,67.00,0.00,33.84,50.09,7.54,37.55,47.85,950.50,1.01,0.50,1505.76,1505.31,45.87,805.35,46.50
2023/1/28 15:45,2023/1/28 16:00,537.49,383.89,1645.78,127.39,34.84,801.78,700.18,3.42,67.00,6.17,33.85,50.11,7.51,37.56,47.85,951.30,0.10,0.48,1501.97,1505.52,45.33,805.34,46.51
2023/1/28 16:00,2023/1/28 16:15,537.49,384.57,1751.07,0.47,36.52,804.33,699.91,3.15,67.00,0.00,33.85,50.12,7.51,37.53,47.84,951.54,0.00,0.41,1504.25,1505.08,45.38,805.16,46.50
2023/1/28 16:15,2023/1/28 16:30,537.49,383.19,1676.68,0.46,75.57,808.32,700.17,5.73,67.00,0.00,33.84,50.09,7.54,37.56,47.84,950.00,0.00,0.74,1508.47,1505.47,45.17,805.30,46.51
2023/1/28 16:30,2023/1/28 16:45,537.49,381.84,1407.37,0.47,4.52,813.34,700.28,7.40,67.00,0.00,33.86,50.01,7.61,37.55,47.87,946.87,0.00,0.66,1513.62,1506.21,46.03,805.93,46.49
2023/1/28 16:45,2023/1/28 17:00,537.49,383.66,1520.72,0.46,0.06,810.66,699.67,7.44,67.00,0.00,33.85,50.02,7.58,37.53,47.87,947.73,0.00,0.61,1510.31,1505.57,46.10,805.89,46.47
2023/1/28 17:00,2023/1/28 17:15,537.49,385.91,1577.34,0.47,0.06,803.65,699.93,7.48,67.00,0.00,33.84,50.03,7.57,37.50,47.84,948.47,0.00,0.76,1503.58,1504.99,46.39,805.06,46.51
2023/1/28 17:15,2023/1/28 17:30,537.49,386.97,1380.38,0.46,0.06,802.62,699.97,7.51,67.00,0.00,33.86,50.05,7.55,37.52,47.84,949.62,0.00,0.64,1502.58,1505.22,46.33,805.25,46.50
2023/1/28 17:30,2023/1/28 17:45,537.49,387.79,1500.78,0.46,0.06,799.33,699.95,7.54,67.00,0.00,33.84,50.10,7.54,37.54,47.84,951.47,0.00,0.56,1499.26,1505.51,46.31,805.56,46.49
2023/1/28 17:45,2023/1/28 18:00,537.49,387.50,1570.69,0.47,0.07,801.50,700.26,7.56,67.00,0.00,33.85,50.07,7.58,37.51,47.85,950.49,0.00,0.70,1501.75,1505.75,46.35,805.49,46.51
2023/1/28 18:00,2023/1/28 18:15,537.49,386.76,1373.24,0.46,0.08,803.63,699.95,7.59,67.00,0.00,33.84,50.05,7.61,37.51,47.85,949.50,0.00,0.60,1503.55,1505.52,46.17,805.56,46.49
2023/1/28 18:15,2023/1/28 18:30,537.49,385.45,1495.92,0.47,0.08,806.42,699.99,7.62,67.00,0.00,33.86,50.06,7.65,37.53,47.85,949.09,0.00,0.48,1506.44,1505.25,45.90,805.27,46.50
2023/1/28 18:30,2023/1/28 18:45,537.49,385.08,1578.38,0.46,0.08,807.53,699.98,7.64,67.00,0.00,33.84,50.06,7.71,37.54,47.88,949.15,0.00,0.55,1507.50,1505.58,45.91,805.59,46.49
2023/1/28 18:45,2023/1/28 19:00,537.49,385.08,1433.67,0.47,0.05,806.76,699.84,7.67,67.00,0.00,33.85,50.05,7.80,37.55,47.88,949.13,0.00,0.62,1506.60,1505.43,45.89,805.59,46.49
2023/1/28 19:00,2023/1/28 19:15,537.49,385.19,1468.39,0.47,0.08,803.70,700.02,7.70,67.00,0.00,33.85,50.08,7.89,37.57,47.86,950.39,0.00,0.43,1503.72,1505.37,45.64,805.34,46.50
2023/1/28 19:15,2023/1/28 19:30,537.49,384.85,1563.82,0.47,0.10,802.74,699.89,7.72,67.00,0.00,33.84,50.11,7.96,37.59,47.89,951.31,0.00,0.47,1502.62,1505.92,45.59,806.02,46.48
2023/1/28 19:30,2023/1/28 19:45,537.49,384.16,1472.44,0.46,0.06,805.03,700.24,7.74,67.00,0.00,33.86,50.10,8.04,37.60,47.91,951.08,0.00,0.58,1505.31,1505.87,45.63,805.61,46.50
2023/1/28 19:45,2023/1/28 20:00,537.49,384.57,1442.51,0.46,0.08,800.09,699.83,7.77,67.00,0.00,33.85,50.12,8.10,37.61,47.91,952.16,0.83,0.31,1499.91,1505.65,45.30,805.85,46.48
2023/1/28 20:00,2023/1/28 20:15,537.49,382.54,1671.56,142.03,35.60,803.41,700.14,4.05,67.00,6.66,33.84,50.18,8.23,37.64,47.91,952.81,0.25,0.14,1503.54,1505.63,44.25,805.49,46.50
2023/1/28 20:15,2023/1/28 20:30,537.49,379.74,1815.15,0.47,23.39,808.22,699.72,2.91,67.00,0.00,33.86,50.10,8.26,37.67,47.96,950.34,0.00,0.35,1507.93,1505.09,44.57,805.40,46.49
2023/1/28 20:30,2023/1/28 20:45,537.49,380.90,1573.74,0.47,73.56,806.63,700.07,5.18,67.00,0.00,33.85,50.17,8.24,37.70,47.96,952.75,0.00,0.58,1506.71,1505.64,44.03,805.56,46.50
2023/1/28 20:45,2023/1/28 21:00,537.49,379.21,1441.73,0.47,22.70,811.06,700.37,7.33,67.00,0.00,33.87,50.12,8.26,37.75,48.01,951.11,0.00,0.43,1511.41,1505.61,44.69,805.23,46.52
2023/1/28 21:00,2023/1/28 21:15,537.49,379.66,1531.68,0.47,4.67,807.07,699.88,7.58,67.00,0.00,33.85,50.13,8.20,37.74,47.96,952.20,0.00,0.42,1506.98,1505.26,45.14,805.38,46.50
2023/1/28 21:15,2023/1/28 21:30,537.49,380.05,1588.23,0.47,4.57,804.43,699.90,7.73,67.00,0.00,33.85,50.16,8.15,37.72,47.96,953.73,0.00,0.58,1504.36,1505.33,45.42,805.43,46.49
2023/1/28 21:30,2023/1/28 21:45,537.49,379.72,1384.54,0.47,4.59,804.83,700.16,7.81,67.00,0.00,33.84,50.18,8.12,37.73,47.94,954.43,0.00,0.44,1504.98,1505.96,45.28,805.79,46.49
2023/1/28 21:45,2023/1/28 22:00,537.49,379.95,1532.00,0.47,4.57,803.11,699.98,7.81,67.00,0.00,33.85,50.18,8.07,37.72,47.92,954.52,0.00,0.37,1503.07,1504.89,45.32,804.91,46.51
2023/1/28 22:00,2023/1/28 22:15,537.49,379.33,1568.80,0.47,4.55,803.92,699.81,7.81,67.00,0.00,33.83,50.19,8.05,37.71,47.92,954.73,0.00,0.52,1503.73,1505.22,45.42,805.41,46.49
2023/1/28 22:15,2023/1/28 22:30,537.49,379.57,1386.18,0.47,4.56,804.44,700.00,7.81,67.00,0.00,33.86,50.19,8.01,37.74,47.97,954.85,0.00,0.36,1504.49,1506.15,45.35,806.15,46.48
2023/1/28 22:30,2023/1/28 22:45,537.49,380.40,1542.96,0.46,4.52,802.59,699.95,7.81,67.00,0.00,33.85,50.21,7.99,37.73,47.93,955.84,0.00,0.29,1502.53,1505.41,45.31,805.46,46.50
2023/1/28 22:45,2023/1/28 23:00,537.49,379.55,1528.20,0.47,4.56,803.27,699.98,7.81,67.00,0.00,33.84,50.20,7.96,37.73,47.95,955.36,0.00,0.46,1503.27,1505.49,45.49,805.50,46.50
2023/1/28 23:00,2023/1/28 23:15,537.49,379.46,1402.79,0.47,4.58,802.70,699.96,7.81,67.00,0.00,33.85,50.18,7.95,37.72,47.93,954.93,0.00,0.27,1502.66,1505.29,45.30,805.33,46.50
2023/1/28 23:15,2023/1/28 23:30,537.49,379.37,1529.26,0.47,4.55,805.40,700.00,7.81,67.00,0.00,33.84,50.19,7.95,37.70,47.94,954.88,0.00,0.23,1505.42,1505.82,45.30,805.82,46.49
2023/1/28 23:30,2023/1/28 23:45,537.49,378.94,1566.39,0.46,4.52,806.27,699.96,7.81,67.00,0.00,33.84,50.15,7.95,37.70,47.92,953.46,0.00,0.39,1506.19,1505.31,45.49,805.35,46.50
2023/1/28 23:45,2023/1/29 0:00,537.49,379.25,1380.26,0.46,4.56,805.59,699.74,7.81,67.00,0.00,33.83,50.17,7.93,37.70,47.91,954.25,0.00,0.25,1505.33,1504.71,45.39,804.96,46.50
2023/1/29 0:00,2023/1/29 0:15,537.49,379.59,1514.35,0.47,4.55,804.73,700.03,7.81,67.00,0.00,33.84,50.18,7.93,37.70,47.92,954.46,0.00,0.15,1504.77,1505.53,45.28,805.50,46.50
2023/1/29 0:15,2023/1/29 0:30,537.49,379.39,1589.71,0.45,4.49,805.50,700.01,7.81,67.00,0.00,33.85,50.18,7.93,37.70,47.93,954.37,0.78,0.21,1505.49,1505.29,45.36,805.27,46.50
2023/1/29 0:30,2023/1/29 0:45,537.49,379.86,1499.34,128.41,36.60,805.46,700.34,3.98,67.00,6.76,33.85,50.21,7.96,37.70,47.91,955.07,0.21,-0.06,1505.82,1505.30,44.52,804.96,46.52
2023/1/29 0:45,2023/1/29 1:00,537.49,378.23,1774.87,0.47,24.08,808.48,699.66,2.89,67.00,0.00,33.84,50.14,7.99,37.67,47.91,952.21,0.00,-0.02,1508.16,1504.78,44.65,805.12,46.50
2023/1/29 1:00,2023/1/29 1:15,537.49,378.97,1675.99,0.46,75.39,805.57,700.01,5.20,67.00,0.00,33.83,50.18,7.97,37.67,47.93,953.89,0.00,0.42,1505.53,1505.81,44.31,805.80,46.49
2023/1/29 1:15,2023/1/29 1:30,537.49,377.89,1404.43,0.47,16.58,812.22,700.15,7.31,67.00,0.00,33.85,50.13,8.05,37.67,47.93,952.12,0.00,0.33,1512.34,1505.45,45.02,805.30,46.51
2023/1/29 1:30,2023/1/29 1:45,537.49,378.75,1506.53,0.47,0.07,807.63,699.88,7.43,67.00,0.00,33.83,50.14,8.02,37.67,47.92,953.01,0.00,0.26,1507.51,1505.28,45.33,805.39,46.50
2023/1/29 1:45,2023/1/29 2:00,537.49,379.78,1573.83,0.47,0.08,804.36,700.04,7.45,67.00,0.00,33.84,50.18,8.02,37.68,47.92,954.82,0.00,0.40,1504.40,1505.77,45.53,805.73,46.49
2023/1/29 2:00,2023/1/29 2:15,537.49,379.38,1376.99,0.46,0.10,805.72,700.03,7.48,67.00,0.00,33.85,50.18,8.02,37.69,47.91,954.64,0.00,0.31,1505.79,1505.10,45.43,805.07,46.51
2023/1/29 2:15,2023/1/29 2:30,537.49,379.71,1500.21,0.47,0.08,804.43,700.14,7.51,67.00,0.00,33.83,50.19,8.01,37.69,47.91,955.07,0.00,0.20,1504.55,1505.47,45.35,805.33,46.51
2023/1/29 2:30,2023/1/29 2:45,537.49,379.35,1585.01,0.47,0.08,804.67,699.84,7.53,67.00,0.00,33.85,50.19,8.03,37.69,47.92,954.95,0.00,0.32,1504.52,1505.55,45.42,805.71,46.48
2023/1/29 2:45,2023/1/29 3:00,537.49,379.65,1382.23,0.46,0.09,802.74,700.03,7.55,67.00,0.00,33.86,50.18,8.01,37.72,47.92,954.98,0.00,0.27,1502.79,1505.29,45.41,805.25,46.51
2023/1/29 3:00,2023/1/29 3:15,537.49,379.91,1496.57,0.46,0.07,803.46,699.91,7.57,67.00,0.00,33.85,50.19,8.00,37.70,47.92,954.98,0.00,0.14,1503.38,1505.11,45.29,805.21,46.50
2023/1/29 3:15,2023/1/29 3:30,537.49,379.54,1585.91,0.47,0.09,804.33,700.05,7.60,67.00,0.00,33.85,50.19,8.01,37.69,47.93,954.75,0.00,0.26,1504.37,1506.01,45.39,805.96,46.48
2023/1/29 3:30,2023/1/29 3:45,537.49,379.76,1378.73,0.47,0.05,804.72,699.68,7.62,67.00,0.00,33.85,50.18,7.99,37.71,47.93,955.08,0.47,0.16,1504.40,1505.54,45.32,805.86,46.47
2023/1/29 3:45,2023/1/29 4:00,537.49,381.73,1557.87,134.88,33.49,796.96,699.90,4.64,67.00,6.13,33.83,50.26,7.96,37.69,47.92,957.12,0.68,-0.24,1496.88,1505.79,44.34,805.88,46.48
2023/1/29 4:00,2023/1/29 4:15,537.49,378.61,1919.30,0.46,16.64,806.39,700.21,2.89,67.00,0.00,33.84,50.19,7.99,37.69,47.93,954.32,0.00,-0.04,1506.60,1505.75,44.67,805.55,46.50
2023/1/29 4:15,2023/1/29 4:30,537.49,379.47,1600.38,0.47,74.14,806.69,700.29,4.92,67.00,0.00,33.84,50.21,8.01,37.69,47.93,955.02,0.00,0.39,1506.99,1505.75,44.24,805.46,46.51
2023/1/29 4:30,2023/1/29 4:45,537.49,376.99,1440.54,0.47,27.48,814.39,700.27,7.24,67.00,0.00,33.85,50.13,8.09,37.70,47.94,951.52,0.00,0.21,1514.65,1505.09,44.63,804.82,46.53
2023/1/29 4:45,2023/1/29 5:00,537.49,377.40,1525.87,0.47,4.31,813.23,700.20,7.54,67.00,0.00,33.89,50.12,8.08,37.72,47.99,951.65,0.00,0.18,1513.43,1505.92,45.04,805.72,46.50
2023/1/29 5:00,2023/1/29 5:15,537.49,378.88,1592.62,0.47,4.29,806.00,699.91,7.67,67.00,0.00,33.85,50.15,8.06,37.71,47.97,953.42,0.00,0.33,1505.94,1505.99,45.30,806.08,46.48
2023/1/29 5:15,2023/1/29 5:30,537.49,380.14,1383.92,133.08,15.61,800.69,699.53,7.05,67.00,6.13,33.85,50.21,8.01,37.70,47.93,955.82,1.12,0.05,1500.22,1505.32,44.95,805.78,46.47
2023/1/29 5:30,2023/1/29 5:45,537.49,383.04,1772.52,0.46,22.15,793.37,700.33,2.54,67.00,0.00,33.83,50.25,7.98,37.70,47.91,957.32,0.00,-0.09,1493.68,1506.04,44.84,805.70,46.50
2023/1/29 5:45,2023/1/29 6:00,537.49,381.99,1764.64,0.44,58.38,805.13,700.07,3.65,67.00,0.00,33.84,50.18,8.07,37.66,47.91,954.12,0.00,0.36,1505.22,1505.90,44.46,805.82,46.49
2023/1/29 6:00,2023/1/29 6:15,537.49,380.74,1431.62,0.47,60.21,807.60,700.30,6.48,67.00,0.00,33.85,50.17,8.09,37.66,47.93,952.80,0.00,0.34,1507.91,1505.79,44.37,805.50,46.51
2023/1/29 6:15,2023/1/29 6:30,537.49,379.12,1508.57,0.47,3.88,811.54,699.86,7.44,67.00,0.00,33.84,50.11,8.12,37.66,47.93,950.47,0.00,0.27,1511.40,1505.29,45.15,805.43,46.49
2023/1/29 6:30,2023/1/29 6:45,537.49,379.97,1589.02,0.44,3.23,810.47,700.19,7.53,67.00,0.00,33.85,50.11,8.13,37.67,47.92,951.29,0.00,0.37,1510.69,1505.73,45.29,805.54,46.50
2023/1/29 6:45,2023/1/29 7:00,537.49,381.77,1407.91,0.47,0.07,803.69,699.51,7.61,67.00,0.00,33.84,50.14,8.06,37.65,47.90,953.06,0.00,0.42,1503.20,1504.70,45.52,805.20,46.49
2023/1/29 7:00,2023/1/29 7:15,537.49,382.91,1467.65,0.46,0.08,798.75,699.89,7.69,67.00,0.00,33.83,50.18,8.05,37.65,47.89,954.84,0.00,0.25,1498.64,1505.06,45.45,805.17,46.50
2023/1/29 7:15,2023/1/29 7:30,537.49,382.14,1563.02,0.47,0.07,801.88,700.02,7.76,67.00,0.00,33.85,50.18,8.08,37.67,47.91,954.25,0.00,0.31,1501.92,1505.30,45.42,805.27,46.50
2023/1/29 7:30,2023/1/29 7:45,537.49,381.13,1433.65,0.46,0.07,806.34,700.01,7.80,67.00,0.00,33.85,50.13,8.09,37.66,47.94,952.29,0.00,0.38,1506.35,1505.78,45.42,805.77,46.49
2023/1/29 7:45,2023/1/29 8:00,537.49,381.76,1456.79,0.47,0.07,804.61,699.77,7.80,67.00,0.00,33.86,50.14,8.08,37.66,47.91,952.65,0.54,0.15,1504.39,1504.57,45.20,804.80,46.51
2023/1/29 8:00,2023/1/29 8:15,537.49,382.30,1640.22,133.10,34.55,803.50,700.20,4.53,67.00,6.21,33.85,50.18,8.09,37.67,47.94,953.41,0.55,0.00,1503.70,1505.83,44.46,805.63,46.50
2023/1/29 8:15,2023/1/29 8:30,537.49,380.13,1758.21,0.47,19.72,808.91,699.88,2.88,67.00,0.00,33.87,50.10,8.11,37.67,47.97,950.28,0.00,0.12,1508.79,1505.05,44.65,805.17,46.50
2023/1/29 8:30,2023/1/29 8:45,537.49,381.47,1648.29,0.47,75.16,805.60,700.03,5.09,67.00,0.00,33.85,50.18,8.08,37.65,47.93,952.75,0.00,0.36,1505.62,1505.62,44.03,805.59,46.49
2023/1/29 8:45,2023/1/29 9:00,537.49,379.79,1503.21,0.47,24.32,813.06,700.42,7.34,67.00,0.00,33.87,50.09,8.12,37.68,48.00,949.99,0.00,0.51,1513.49,1506.74,44.95,806.31,46.49
2023/1/29 9:00,2023/1/29 9:15,537.49,379.88,1438.36,0.47,0.08,810.56,699.58,7.53,67.00,0.00,33.90,50.09,8.11,37.73,48.03,950.10,0.52,0.27,1510.15,1505.35,45.19,805.77,46.47
2023/1/29 9:15,2023/1/29 9:30,537.49,383.20,1672.13,130.44,35.73,799.44,699.99,4.42,67.00,6.39,33.84,50.19,8.08,37.66,47.93,954.20,0.55,0.11,1499.42,1505.49,44.70,805.50,46.50
2023/1/29 9:30,2023/1/29 9:45,537.49,382.68,1775.17,0.46,18.47,799.06,699.67,2.84,67.00,0.00,33.85,50.16,8.07,37.67,47.91,953.42,0.00,0.28,1498.69,1504.51,45.05,804.82,46.51
2023/1/29 9:45,2023/1/29 10:00,537.49,383.96,1639.58,0.47,75.33,801.02,700.27,5.01,67.00,0.00,33.85,50.22,8.07,37.64,47.92,954.74,0.00,0.46,1501.24,1506.05,43.98,805.79,46.50
2023/1/29 10:00,2023/1/29 10:15,537.49,380.10,1478.42,0.46,24.10,814.05,700.26,7.29,67.00,0.00,33.87,50.10,8.18,37.68,47.97,949.89,0.00,0.57,1514.35,1505.82,44.60,805.56,46.50
2023/1/29 10:15,2023/1/29 10:30,537.49,379.75,1456.09,0.44,0.07,809.99,700.06,7.45,67.00,0.00,33.85,50.07,8.15,37.66,47.94,949.18,0.00,0.39,1510.05,1505.44,44.92,805.38,46.50
2023/1/29 10:30,2023/1/29 10:45,537.49,382.12,1606.93,128.22,32.63,800.91,699.53,5.51,67.00,6.17,33.84,50.13,8.11,37.65,47.91,951.63,1.07,0.28,1500.44,1505.28,44.41,805.75,46.47
2023/1/29 10:45,2023/1/29 11:00,537.49,381.74,1763.04,0.47,3.04,807.85,700.55,2.72,67.00,0.00,33.86,50.14,8.16,37.68,47.94,951.80,0.00,0.28,1508.37,1506.16,44.74,805.61,46.51
2023/1/29 11:00,2023/1/29 11:15,537.49,382.49,1741.26,0.47,74.34,801.19,699.61,4.20,67.00,0.00,33.84,50.17,8.12,37.65,47.92,952.89,0.00,0.52,1500.82,1505.30,44.28,805.70,46.48
2023/1/29 11:15,2023/1/29 11:30,537.49,380.62,1471.29,0.46,44.46,806.77,700.37,6.92,67.00,0.00,33.84,50.13,8.16,37.65,47.92,951.37,0.00,0.64,1507.08,1506.08,44.76,805.69,46.50
2023/1/29 11:30,2023/1/29 11:45,537.49,379.65,1478.88,0.47,0.61,809.51,699.84,7.50,67.00,0.00,33.85,50.08,8.18,37.65,47.92,949.50,0.00,0.49,1509.33,1504.98,45.30,805.15,46.50
2023/1/29 11:45,2023/1/29 12:00,537.49,381.10,1600.34,0.47,0.08,804.81,699.89,7.57,67.00,0.00,33.86,50.10,8.18,37.64,47.91,950.64,0.00,0.58,1504.73,1504.87,45.41,804.98,46.51
2023/1/29 12:00,2023/1/29 12:15,537.49,382.12,1412.40,0.46,0.08,802.85,699.45,7.65,67.00,0.00,33.84,50.13,8.13,37.64,47.90,952.24,0.80,0.59,1502.31,1504.69,45.54,805.24,46.48
2023/1/29 12:15,2023/1/29 12:30,537.49,385.01,1587.38,136.72,35.77,793.71,699.88,4.04,67.00,6.40,33.84,50.22,8.12,37.66,47.90,955.64,0.25,0.23,1493.54,1505.44,44.65,805.56,46.49
2023/1/29 12:30,2023/1/29 12:45,537.49,382.15,1886.15,0.47,23.65,802.38,699.86,2.87,67.00,0.00,33.86,50.15,8.19,37.68,47.93,952.35,0.00,0.46,1502.19,1505.79,44.94,805.93,46.48
2023/1/29 12:45,2023/1/29 13:00,537.49,382.14,1526.70,0.47,75.55,803.55,700.26,5.18,67.00,0.00,33.86,50.15,8.19,37.65,47.90,951.58,0.00,0.71,1503.81,1505.16,44.33,804.90,46.52
2023/1/29 13:00,2023/1/29 13:15,537.49,380.43,1471.20,0.47,17.86,812.01,700.19,7.31,67.00,0.00,33.85,50.09,8.24,37.65,47.93,949.25,0.00,0.55,1512.20,1505.99,44.95,805.81,46.49
2023/1/29 13:15,2023/1/29 13:30,537.49,380.58,1572.71,0.46,0.06,815.26,699.87,7.44,67.00,0.00,33.85,50.06,8.23,37.64,47.93,948.61,0.00,0.62,1515.12,1505.34,45.31,805.47,46.49
2023/1/29 13:30,2023/1/29 13:45,537.49,381.91,1455.82,0.44,0.06,808.56,699.93,7.48,67.00,0.00,33.88,50.06,8.18,37.66,47.96,949.21,0.00,0.74,1508.45,1505.82,45.63,805.90,46.48
2023/1/29 13:45,2023/1/29 14:00,537.49,384.57,1438.96,0.47,0.08,801.26,700.19,7.51,67.00,0.00,33.86,50.12,8.13,37.63,47.91,952.06,0.00,0.55,1501.51,1505.97,45.58,805.78,46.49
2023/1/29 14:00,2023/1/29 14:15,537.49,384.33,1526.64,0.47,0.07,797.11,699.65,7.55,67.00,0.00,33.85,50.15,8.13,37.65,47.91,952.95,0.00,0.56,1496.75,1504.94,45.61,805.28,46.49
2023/1/29 14:15,2023/1/29 14:30,537.49,383.70,1506.33,0.47,0.07,802.31,700.49,7.58,67.00,0.00,33.85,50.14,8.17,37.65,47.91,952.38,0.00,0.70,1502.81,1505.90,45.64,805.42,46.52
2023/1/29 14:30,2023/1/29 14:45,537.49,383.57,1411.69,0.43,0.09,803.24,699.72,7.61,67.00,0.00,33.85,50.11,8.15,37.65,47.92,951.19,0.00,0.52,1502.94,1505.07,45.47,805.36,46.49
2023/1/29 14:45,2023/1/29 15:00,537.49,382.01,1540.94,0.47,0.07,809.84,700.21,7.65,67.00,0.00,33.86,50.07,8.19,37.64,47.92,949.02,0.00,0.49,1510.07,1505.59,45.28,805.38,46.51
2023/1/29 15:00,2023/1/29 15:15,537.49,381.93,1530.73,0.44,0.08,809.55,699.76,7.68,67.00,0.00,33.87,50.04,8.19,37.66,47.94,948.46,0.00,0.65,1509.27,1504.54,45.52,804.78,46.51
2023/1/29 15:15,2023/1/29 15:30,537.49,383.38,1417.15,0.46,0.06,804.44,699.91,7.71,67.00,0.00,33.86,50.10,8.15,37.65,47.93,950.98,0.00,0.49,1504.34,1505.48,45.47,805.57,46.49
2023/1/29 15:30,2023/1/29 15:45,537.49,383.42,1531.79,0.46,0.07,802.61,700.10,7.74,67.00,0.00,33.88,50.10,8.15,37.70,47.98,950.69,0.00,0.48,1502.75,1506.20,45.44,806.09,46.48
2023/1/29 15:45,2023/1/29 16:00,537.49,382.18,1498.91,0.47,0.08,804.07,699.50,7.77,67.00,0.00,33.86,50.34,8.20,37.74,48.00,956.92,0.00,0.60,1503.60,1504.88,45.39,805.39,46.48
2023/1/29 16:00,2023/1/29 16:15,537.49,383.44,1428.26,0.47,0.08,803.50,700.48,7.80,67.00,0.00,33.85,50.14,8.15,37.66,47.94,952.13,0.00,0.42,1503.97,1506.36,45.38,805.88,46.50
2023/1/29 16:15,2023/1/29 16:30,537.49,383.55,1528.49,0.47,0.07,805.24,700.03,7.80,67.00,0.00,33.87,50.11,8.13,37.67,47.92,951.51,0.00,0.42,1505.26,1505.50,45.43,805.47,46.50
2023/1/29 16:30,2023/1/29 16:45,537.49,383.14,1528.96,0.47,0.07,804.90,699.99,7.80,67.00,0.00,33.86,50.10,8.16,37.66,47.95,950.97,0.00,0.57,1504.89,1506.05,45.54,806.05,46.48
2023/1/29 16:45,2023/1/29 17:00,537.49,383.33,1402.77,0.46,0.07,803.34,699.92,7.80,67.00,0.00,33.85,50.12,8.14,37.66,47.93,951.64,0.00,0.40,1503.28,1505.70,45.40,805.78,46.48
2023/1/29 17:00,2023/1/29 17:15,537.49,383.44,1526.17,0.47,0.09,804.76,700.10,7.80,67.00,0.00,33.85,50.12,8.15,37.64,47.91,951.65,0.00,0.36,1504.86,1505.70,45.32,805.61,46.50
2023/1/29 17:15,2023/1/29 17:30,537.49,382.92,1531.19,0.46,0.08,805.08,700.02,7.80,67.00,0.00,33.85,50.11,8.16,37.67,47.92,951.30,0.00,0.51,1505.09,1505.26,45.47,805.24,46.50
2023/1/29 17:30,2023/1/29 17:45,537.49,382.90,1402.89,0.46,0.07,804.05,699.86,7.80,67.00,0.00,33.83,50.12,8.15,37.66,47.91,951.74,0.00,0.35,1503.91,1505.04,45.34,805.18,46.50
2023/1/29 17:45,2023/1/29 18:00,537.49,383.14,1517.02,0.47,0.09,803.21,700.14,7.80,67.00,0.00,33.84,50.15,8.14,37.67,47.91,952.62,0.00,0.32,1503.33,1505.21,45.32,805.08,46.51
2023/1/29 18:00,2023/1/29 18:15,537.49,382.25,1561.01,0.47,0.08,805.98,700.09,7.80,67.00,0.00,33.86,50.12,8.16,37.69,47.94,951.79,0.00,0.47,1506.06,1505.67,45.40,805.58,46.50
2023/1/29 18:15,2023/1/29 18:30,537.49,381.78,1381.99,0.47,0.07,803.26,699.72,7.80,67.00,0.00,33.86,50.14,8.13,37.69,47.92,952.72,0.00,0.32,1502.96,1504.95,45.34,805.23,46.49
2023/1/29 18:30,2023/1/29 18:45,537.49,381.95,1502.38,0.47,0.07,804.67,700.15,7.80,67.00,0.00,33.86,50.17,8.15,37.70,47.93,953.45,0.00,0.24,1504.82,1506.22,45.17,806.08,46.48
2023/1/29 18:45,2023/1/29 19:00,537.49,381.47,1585.63,0.46,0.06,804.27,700.17,7.80,67.00,0.00,33.85,50.16,8.17,37.69,47.95,952.93,1.02,0.25,1504.45,1505.75,45.21,805.57,46.50
2023/1/29 19:00,2023/1/29 19:15,537.49,381.05,1552.83,140.19,35.83,806.42,700.02,3.25,67.00,6.47,33.84,50.17,8.20,37.70,47.95,952.76,0.05,0.05,1506.44,1505.73,44.34,805.71,46.49
2023/1/29 19:15,2023/1/29 19:30,537.49,380.44,1751.92,0.47,39.38,804.71,699.80,3.13,67.00,0.00,33.86,50.15,8.16,37.71,47.96,952.09,0.00,0.16,1504.48,1505.58,44.49,805.77,46.48
2023/1/29 19:30,2023/1/29 19:45,537.49,380.64,1643.01,0.47,73.97,804.87,699.89,5.78,67.00,0.00,33.85,50.17,8.19,37.71,47.95,952.88,0.00,0.49,1504.77,1505.16,44.17,805.28,46.50
2023/1/29 19:45,2023/1/29 20:00,537.49,379.00,1401.27,0.46,3.54,813.84,700.26,7.41,67.00,0.00,33.86,50.11,8.25,37.71,47.98,950.84,0.00,0.40,1514.10,1505.75,44.96,805.49,46.51
2023/1/29 20:00,2023/1/29 20:15,537.49,379.96,1516.55,0.47,0.08,809.15,699.96,7.47,67.00,0.00,33.86,50.12,8.23,37.70,47.96,951.45,0.00,0.33,1509.11,1505.75,45.06,805.80,46.49
2023/1/29 20:15,2023/1/29 20:30,537.49,380.63,1596.14,0.47,0.08,805.80,699.96,7.51,67.00,0.00,33.86,50.15,8.22,37.70,47.94,952.91,0.00,0.47,1505.75,1505.07,45.27,805.11,46.51
2023/1/29 20:30,2023/1/29 20:45,537.49,381.34,1376.74,0.47,0.08,802.95,699.65,7.56,67.00,0.00,33.84,50.17,8.22,37.69,47.93,953.56,0.00,0.40,1502.62,1505.23,45.21,805.59,46.48
2023/1/29 20:45,2023/1/29 21:00,537.49,381.80,1502.56,0.49,0.07,802.62,700.39,7.61,67.00,0.00,33.84,50.18,8.21,37.69,47.93,954.05,0.00,0.27,1503.00,1506.08,45.12,805.69,46.50
2023/1/29 21:00,2023/1/29 21:15,537.49,381.45,1594.09,0.47,0.08,804.06,700.19,7.65,67.00,0.00,33.84,50.17,8.23,37.71,47.94,953.70,0.00,0.38,1504.27,1505.45,45.18,805.25,46.51
2023/1/29 21:15,2023/1/29 21:30,537.49,382.51,1413.32,135.41,19.68,798.68,699.38,6.40,67.00,6.17,33.85,50.18,8.20,37.71,47.94,954.24,1.11,0.15,1498.07,1504.78,44.69,805.40,46.48
2023/1/29 21:30,2023/1/29 21:45,537.49,382.33,1771.16,0.46,14.66,803.58,700.37,2.70,67.00,0.00,33.86,50.20,8.26,37.72,47.97,954.51,0.00,-0.05,1503.96,1505.62,44.46,805.24,46.52
2023/1/29 21:45,2023/1/29 22:00,537.49,382.02,1755.38,0.47,62.49,801.73,699.86,3.88,67.00,0.00,33.85,50.19,8.26,37.75,47.95,953.96,0.00,0.33,1501.62,1505.51,44.10,805.66,46.49
2023/1/29 22:00,2023/1/29 22:15,537.49,380.05,1488.15,0.46,50.74,809.94,700.25,6.68,67.00,0.00,33.85,50.17,8.34,37.74,47.97,952.72,0.00,0.50,1510.21,1506.06,44.25,805.81,46.50
2023/1/29 22:15,2023/1/29 22:30,537.49,378.72,1473.62,0.47,0.08,811.04,700.25,7.40,67.00,0.00,33.86,50.10,8.35,37.72,47.97,950.58,0.00,0.33,1511.32,1505.93,44.93,805.68,46.50
2023/1/29 22:30,2023/1/29 22:45,537.49,379.85,1584.31,0.47,0.07,811.72,699.76,7.41,67.00,0.00,33.86,50.14,8.34,37.73,47.97,952.27,0.00,0.41,1511.45,1505.52,45.05,805.75,46.48
2023/1/29 22:45,2023/1/29 23:00,537.49,379.36,1439.40,0.47,0.08,810.32,699.64,7.42,67.00,0.00,33.86,50.14,8.36,37.73,47.96,952.51,0.00,0.49,1509.99,1504.88,45.06,805.23,46.49
