Date,Units,Electricity,RO Train A,PT General A,PT General A,PT General A,RO Train A,RO Train A,PT General A,PT General A,PT General A,ERS A,HPP A,PT General A,RO Train A,ERS A,HPP A,PT General A,PT General A,PT General A,RO Train A,HPP A,ERS A,RO Train A
2023/1/29 23:00,2023/1/29 23:15,537.49,380.73,1467.99,0.47,0.08,805.27,700.11,7.43,67.00,0.00,33.85,50.19,8.32,37.75,47.97,954.34,0.00,0.30,1505.37,1506.07,45.00,805.95,46.49
2023/1/29 23:15,2023/1/29 23:30,537.49,380.77,1573.30,0.47,0.08,806.04,700.14,7.44,67.00,0.00,33.86,50.16,8.33,37.74,47.95,953.64,0.00,0.36,1506.22,1505.17,45.04,805.03,46.52
2023/1/29 23:30,2023/1/29 23:45,537.49,380.69,1443.56,0.47,0.08,805.48,699.71,7.45,67.00,0.00,33.85,50.16,8.34,37.72,47.96,953.39,0.73,0.39,1505.19,1505.05,45.10,805.34,46.49
2023/1/29 23:45,2023/1/30 0:00,537.49,383.45,1573.63,132.54,33.11,795.02,699.98,4.08,67.00,6.08,33.83,50.25,8.29,37.72,47.93,957.22,0.37,-0.03,1494.96,1505.69,44.28,805.71,46.49
2023/1/30 0:00,2023/1/30 0:15,537.49,382.56,1894.69,0.47,25.51,800.72,699.98,2.91,67.00,0.00,33.85,50.24,8.36,37.73,47.94,956.61,0.00,0.24,1500.71,1505.65,44.50,805.65,46.49
2023/1/30 0:15,2023/1/30 0:30,537.49,380.10,1496.42,0.44,75.09,803.37,700.13,5.21,67.00,0.00,33.84,50.20,8.37,37.72,47.94,953.98,0.00,0.48,1503.48,1505.50,44.03,805.37,46.50
2023/1/30 0:30,2023/1/30 0:45,537.49,378.77,1505.28,0.46,21.02,812.02,700.25,7.32,67.00,0.00,33.84,50.14,8.45,37.72,47.96,951.78,0.00,0.36,1512.27,1506.05,44.60,805.79,46.50
2023/1/30 0:45,2023/1/30 1:00,537.49,378.56,1593.76,0.44,3.03,813.63,699.94,7.49,67.00,0.00,33.86,50.12,8.44,37.73,47.98,951.35,0.00,0.47,1513.54,1505.34,45.02,805.40,46.50
2023/1/30 1:00,2023/1/30 1:15,537.49,380.30,1391.10,0.47,0.09,804.45,699.73,7.57,67.00,0.00,33.85,50.17,8.38,37.74,47.98,954.20,0.00,0.48,1504.15,1505.73,45.26,806.00,46.47
2023/1/30 1:15,2023/1/30 1:30,537.49,381.20,1477.21,0.46,0.07,801.42,700.01,7.65,67.00,0.00,33.86,50.19,8.37,37.73,47.95,954.91,0.32,0.28,1501.37,1505.93,45.12,805.93,46.48
2023/1/30 1:30,2023/1/30 1:45,537.49,382.60,1622.43,133.03,35.02,796.15,699.84,4.89,67.00,6.14,33.83,50.27,8.34,37.74,47.93,957.88,0.80,0.16,1496.01,1505.46,44.49,805.61,46.49
2023/1/30 1:45,2023/1/30 2:00,537.49,379.97,1736.04,0.46,13.00,802.18,700.06,2.81,67.00,0.00,33.84,50.24,8.45,37.76,47.96,956.04,0.00,0.22,1502.25,1505.39,44.67,805.34,46.50
2023/1/30 2:00,2023/1/30 2:15,537.49,379.66,1697.45,0.46,75.04,804.77,700.36,4.81,67.00,0.00,33.84,50.22,8.44,37.74,47.95,955.01,0.00,0.47,1505.13,1506.01,43.96,805.65,46.50
2023/1/30 2:15,2023/1/30 2:30,537.49,377.21,1452.71,0.44,28.07,814.45,700.15,7.20,67.00,0.00,33.85,50.15,8.54,37.74,47.96,952.16,0.00,0.56,1514.64,1505.32,44.58,805.16,46.51
2023/1/30 2:30,2023/1/30 2:45,537.49,378.04,1475.85,0.47,0.07,810.08,700.00,7.49,67.00,0.00,33.82,50.15,8.52,37.72,47.94,952.77,0.00,0.40,1510.08,1505.51,44.97,805.51,46.50
2023/1/30 2:45,2023/1/30 3:00,537.49,378.96,1572.15,0.46,0.08,806.18,699.94,7.57,67.00,0.00,33.85,50.17,8.49,37.76,47.94,954.11,0.00,0.48,1506.16,1505.35,45.15,805.41,46.50
2023/1/30 3:00,2023/1/30 3:15,537.49,379.25,1449.88,0.47,0.07,803.51,699.77,7.65,67.00,0.00,33.82,50.19,8.50,37.75,47.94,954.74,0.00,0.57,1503.26,1505.12,45.24,805.35,46.49
2023/1/30 3:15,2023/1/30 3:30,537.49,381.69,1442.91,0.47,0.08,794.51,700.00,7.73,67.00,0.00,33.83,50.26,8.46,37.76,47.94,958.09,1.00,0.30,1494.49,1505.56,45.20,805.56,46.49
2023/1/30 3:30,2023/1/30 3:45,537.49,381.53,1706.27,132.23,34.83,800.31,700.36,3.60,67.00,6.14,33.84,50.26,8.48,37.74,47.93,957.62,0.13,0.18,1500.71,1505.45,44.46,805.10,46.52
2023/1/30 3:45,2023/1/30 4:00,537.49,379.64,1714.35,0.47,32.41,804.53,699.82,3.08,67.00,0.00,33.83,50.21,8.50,37.75,47.94,955.23,0.00,0.37,1504.35,1505.39,44.42,805.58,46.49
2023/1/30 4:00,2023/1/30 4:15,537.49,379.44,1640.27,0.47,75.41,808.93,700.17,5.61,67.00,0.00,33.82,50.23,8.52,37.75,47.94,955.30,0.00,0.47,1509.11,1505.67,43.50,805.50,46.50
2023/1/30 4:15,2023/1/30 4:30,537.49,375.62,1445.57,0.46,7.73,815.81,699.95,7.35,67.00,0.00,33.84,50.11,8.56,37.73,47.94,950.86,0.00,0.61,1515.73,1505.05,44.73,805.11,46.51
2023/1/30 4:30,2023/1/30 4:45,537.49,377.70,1471.53,0.47,0.80,807.78,699.92,7.35,67.00,0.00,33.83,50.15,8.51,37.77,47.97,952.84,0.53,0.40,1507.73,1505.84,44.80,805.92,46.48
2023/1/30 4:45,2023/1/30 5:00,537.49,380.06,1638.36,129.68,36.37,798.66,699.75,4.64,67.00,6.30,33.82,50.26,8.48,37.75,47.94,956.82,0.61,0.30,1498.43,1505.16,44.14,805.41,46.49
2023/1/30 5:00,2023/1/30 5:15,537.49,379.09,1765.85,0.46,12.60,802.85,700.02,2.76,67.00,0.00,33.84,50.22,8.52,37.77,47.95,955.84,0.00,0.35,1502.89,1505.23,44.58,805.21,46.51
2023/1/30 5:15,2023/1/30 5:30,537.49,379.91,1671.19,0.47,74.73,798.46,700.22,4.73,67.00,0.00,33.84,50.27,8.50,37.77,47.94,957.53,0.00,0.55,1498.67,1505.45,44.05,805.23,46.51
2023/1/30 5:30,2023/1/30 5:45,537.49,378.09,1473.45,0.47,30.49,804.93,700.10,7.16,67.00,0.00,33.84,50.21,8.57,37.76,47.96,955.24,0.00,0.68,1505.07,1505.58,44.69,805.48,46.50
2023/1/30 5:45,2023/1/30 6:00,537.49,376.40,1469.38,0.47,0.08,813.41,700.28,7.48,67.00,0.00,33.84,50.15,8.59,37.79,47.98,952.82,0.00,0.52,1513.72,1505.66,44.94,805.38,46.51
2023/1/30 6:00,2023/1/30 6:15,537.49,376.16,1575.82,0.47,0.06,813.36,700.02,7.56,67.00,0.00,33.84,50.16,8.61,37.78,47.98,953.02,0.00,0.58,1513.35,1505.43,44.94,805.41,46.50
2023/1/30 6:15,2023/1/30 6:30,537.49,377.90,1428.54,0.46,0.10,802.90,699.60,7.64,67.00,0.00,33.83,50.17,8.53,37.77,47.95,954.61,0.00,0.66,1502.50,1504.95,45.31,805.35,46.49
2023/1/30 6:30,2023/1/30 6:45,537.49,379.58,1458.39,0.47,0.06,801.37,700.02,7.71,67.00,0.00,33.83,50.23,8.53,37.80,47.96,956.89,0.00,0.47,1501.42,1505.78,45.17,805.76,46.49
2023/1/30 6:45,2023/1/30 7:00,537.49,379.36,1562.21,85.64,6.41,799.54,699.94,7.50,67.00,4.10,33.84,50.24,8.54,37.78,47.94,957.05,1.06,0.41,1499.47,1505.00,44.87,805.06,46.51
2023/1/30 7:00,2023/1/30 7:15,537.49,377.80,1670.73,56.31,28.16,805.47,700.36,2.59,67.00,2.90,33.86,50.22,8.59,37.81,47.99,955.70,0.00,0.35,1505.84,1506.35,44.29,805.99,46.49
2023/1/30 7:15,2023/1/30 7:30,537.49,378.20,1755.75,0.44,52.48,802.50,699.84,3.53,67.00,0.00,33.86,50.24,8.57,37.79,47.99,956.07,0.00,0.43,1502.33,1505.62,44.03,805.78,46.48
2023/1/30 7:30,2023/1/30 7:45,537.49,377.02,1562.78,0.47,63.64,808.33,700.56,6.34,67.00,0.00,33.85,50.24,8.62,37.82,47.99,955.32,0.00,0.68,1508.89,1506.01,43.91,805.45,46.52
2023/1/30 7:45,2023/1/30 8:00,537.49,374.69,1449.87,0.47,4.83,816.19,699.80,7.49,67.00,0.00,33.87,50.12,8.65,37.82,48.02,951.33,0.00,0.52,1516.00,1506.01,44.69,806.22,46.47
2023/1/30 8:00,2023/1/30 8:15,537.49,375.72,1573.81,0.47,4.72,812.03,700.00,7.64,67.00,0.00,33.85,50.16,8.63,37.81,48.00,953.01,0.00,0.56,1512.08,1504.95,44.83,804.95,46.51
2023/1/30 8:15,2023/1/30 8:30,537.49,377.01,1493.01,0.46,4.64,805.31,700.02,7.78,67.00,0.00,33.86,50.19,8.56,37.82,48.00,954.79,0.00,0.70,1505.36,1505.77,45.13,805.75,46.49
2023/1/30 8:30,2023/1/30 8:45,537.49,377.41,1435.96,0.47,4.61,803.71,700.23,7.81,67.00,0.00,33.84,50.19,8.58,37.79,47.98,954.88,0.00,0.49,1503.93,1506.28,44.88,806.05,46.49
2023/1/30 8:45,2023/1/30 9:00,537.49,377.48,1538.01,0.47,4.60,803.52,699.80,7.81,67.00,0.00,33.85,50.20,8.60,37.80,47.97,955.21,0.00,0.49,1503.34,1505.38,44.84,805.58,46.49
2023/1/30 9:00,2023/1/30 9:15,537.49,377.90,1539.20,137.08,18.65,800.43,699.69,6.87,67.00,6.97,33.84,50.21,8.58,37.81,47.96,955.40,1.03,0.46,1500.11,1505.66,44.68,805.97,46.47
2023/1/30 9:15,2023/1/30 9:30,537.49,379.60,1649.75,0.47,20.07,798.15,700.03,2.61,67.00,0.00,33.84,50.25,8.60,37.80,47.97,957.41,0.00,0.22,1498.17,1506.18,44.42,806.15,46.48
2023/1/30 9:30,2023/1/30 9:45,537.49,378.92,1782.38,0.47,57.45,799.65,699.99,3.71,67.00,0.00,33.84,50.26,8.60,37.80,47.96,956.88,0.00,0.49,1499.70,1505.39,44.04,805.40,46.50
2023/1/30 9:45,2023/1/30 10:00,537.49,375.59,1498.82,0.47,57.69,811.73,699.96,6.53,67.00,0.00,33.84,50.17,8.68,37.79,47.98,952.91,0.00,0.66,1511.63,1505.39,43.93,805.44,46.50
2023/1/30 10:00,2023/1/30 10:15,537.49,374.99,1487.58,0.46,0.07,812.97,699.95,7.45,67.00,0.00,33.85,50.13,8.69,37.82,47.98,951.83,0.00,0.51,1513.51,1505.21,44.68,805.26,46.50
2023/1/30 10:15,2023/1/30 10:30,537.49,376.06,1591.79,0.46,0.06,808.51,700.05,7.54,67.00,0.00,33.83,50.16,8.65,37.79,47.96,953.41,0.00,0.63,1508.56,1505.24,44.95,805.19,46.51
2023/1/30 10:30,2023/1/30 10:45,537.49,377.17,1413.59,0.47,0.07,802.79,699.68,7.62,67.00,0.00,33.84,50.18,8.61,37.79,47.96,954.83,0.00,0.67,1502.47,1504.83,45.09,805.15,46.50
2023/1/30 10:45,2023/1/30 11:00,537.49,378.04,1465.89,0.46,0.07,803.04,700.21,7.70,67.00,0.00,33.83,50.21,8.64,37.78,47.95,955.81,0.00,0.46,1503.22,1505.95,44.84,805.73,46.50
2023/1/30 11:00,2023/1/30 11:15,537.49,377.83,1558.19,0.47,0.07,803.75,700.17,7.77,67.00,0.00,33.84,50.22,8.64,37.79,47.96,955.95,0.00,0.51,1503.93,1505.73,44.88,805.56,46.50
2023/1/30 11:15,2023/1/30 11:30,537.49,377.48,1498.16,0.46,0.06,805.05,699.89,7.80,67.00,0.00,33.84,50.19,8.64,37.79,47.95,954.90,0.00,0.65,1504.93,1505.30,44.99,805.41,46.50
2023/1/30 11:30,2023/1/30 11:45,537.49,378.09,1419.94,0.47,0.08,802.50,699.98,7.80,67.00,0.00,33.83,50.21,8.63,37.81,47.95,955.66,0.00,0.45,1502.47,1504.82,44.81,804.84,46.52
2023/1/30 11:45,2023/1/30 12:00,537.49,377.99,1533.97,0.47,0.08,803.93,700.16,7.80,67.00,0.00,33.84,50.22,8.65,37.81,47.98,955.64,0.00,0.43,1504.07,1506.01,44.76,805.85,46.49
2023/1/30 12:00,2023/1/30 12:15,537.49,376.68,1571.05,0.44,0.06,806.42,700.07,7.80,67.00,0.00,33.84,50.20,8.66,37.80,47.97,954.57,0.00,0.59,1506.47,1505.56,44.86,805.49,46.50
2023/1/30 12:15,2023/1/30 12:30,537.49,377.15,1388.89,0.47,0.07,805.99,700.07,7.80,67.00,0.00,33.85,50.18,8.66,37.82,47.98,954.07,0.00,0.46,1506.06,1505.48,44.82,805.40,46.50
2023/1/30 12:30,2023/1/30 12:45,537.49,377.26,1513.82,0.49,0.09,805.62,700.13,7.80,67.00,0.00,33.84,50.19,8.65,37.78,47.99,954.16,0.00,0.38,1505.73,1506.03,44.76,805.90,46.49
2023/1/30 12:45,2023/1/30 13:00,537.49,377.48,1592.49,0.47,0.05,807.41,700.04,7.80,67.00,0.00,33.86,50.16,8.64,37.80,48.01,953.43,0.00,0.53,1507.45,1505.41,44.95,805.37,46.50
2023/1/30 13:00,2023/1/30 13:15,537.49,378.00,1375.86,0.44,0.07,805.30,699.93,7.80,67.00,0.00,33.86,50.18,8.63,37.82,48.01,954.00,0.00,0.45,1505.23,1505.05,44.92,805.12,46.51
2023/1/30 13:15,2023/1/30 13:30,537.49,378.13,1503.92,0.47,0.06,805.22,700.02,7.80,67.00,0.00,33.85,50.18,8.63,37.79,47.98,954.03,0.00,0.33,1505.26,1505.13,44.75,805.10,46.51
2023/1/30 13:30,2023/1/30 13:45,537.49,377.44,1584.18,0.46,0.07,806.58,699.94,7.80,67.00,0.00,33.85,50.18,8.64,37.81,48.00,954.06,0.00,0.46,1506.50,1505.95,44.88,806.01,46.48
2023/1/30 13:45,2023/1/30 14:00,537.49,377.52,1395.10,0.47,0.08,807.53,699.95,7.80,67.00,0.00,33.86,50.18,8.62,37.81,48.00,954.14,0.00,0.44,1507.49,1505.83,44.87,805.88,46.48
2023/1/30 14:00,2023/1/30 14:15,537.49,377.88,1485.38,0.47,0.10,804.91,700.09,7.80,67.00,0.00,33.84,50.20,8.63,37.79,47.95,954.64,0.00,0.29,1505.00,1505.37,44.74,805.28,46.51
2023/1/30 14:15,2023/1/30 14:30,537.49,377.88,1581.01,0.47,0.05,805.79,700.19,7.80,67.00,0.00,33.85,50.18,8.61,37.79,47.97,954.05,0.00,0.38,1505.99,1505.79,44.83,805.60,46.50
2023/1/30 14:30,2023/1/30 14:45,537.49,378.16,1405.53,0.46,0.07,805.72,699.77,7.80,67.00,0.00,33.86,50.19,8.63,37.80,47.98,953.87,0.00,0.41,1505.50,1505.35,44.82,805.58,46.49
2023/1/30 14:45,2023/1/30 15:00,537.49,378.99,1468.76,0.47,0.07,804.97,700.20,7.80,67.00,0.00,33.83,50.20,8.61,37.78,47.96,954.45,0.00,0.22,1505.18,1505.66,44.66,805.45,46.50
2023/1/30 15:00,2023/1/30 15:15,537.49,379.05,1549.16,0.47,0.06,803.45,700.07,7.80,67.00,0.00,33.83,50.18,8.62,37.77,47.96,954.07,1.00,0.18,1503.51,1505.53,44.64,805.45,46.50
2023/1/30 15:15,2023/1/30 15:30,537.49,380.66,1605.22,136.05,33.72,796.09,699.78,3.59,67.00,6.16,33.85,50.28,8.56,37.80,47.96,957.46,0.13,0.11,1495.89,1505.15,44.15,805.36,46.49
2023/1/30 15:30,2023/1/30 15:45,537.49,380.35,1815.87,0.46,32.44,802.80,699.63,3.07,67.00,0.00,33.86,50.22,8.59,37.78,47.98,955.78,0.00,0.08,1502.43,1505.46,44.07,805.83,46.47
2023/1/30 15:45,2023/1/30 16:00,537.49,377.94,1613.37,0.45,74.86,806.87,700.05,5.54,67.00,0.00,33.86,50.21,8.64,37.83,48.03,954.19,0.00,0.49,1506.92,1506.56,43.71,806.51,46.47
2023/1/30 16:00,2023/1/30 16:15,537.49,377.00,1441.44,130.03,26.04,810.79,700.03,6.42,67.00,6.14,33.85,50.18,8.69,37.81,48.02,953.12,1.21,0.16,1510.84,1505.70,43.94,805.68,46.49
2023/1/30 16:15,2023/1/30 16:30,537.49,377.36,1842.87,0.46,15.49,808.18,700.29,2.58,67.00,0.00,33.88,50.19,8.68,37.84,48.01,953.76,0.00,0.12,1508.48,1505.45,44.12,805.18,46.52
2023/1/30 16:30,2023/1/30 16:45,537.49,377.81,1696.00,0.47,64.48,804.38,699.89,3.81,67.00,0.00,33.85,50.22,8.66,37.80,47.98,954.89,0.00,0.55,1504.27,1504.99,43.98,805.09,46.51
2023/1/30 16:45,2023/1/30 17:00,537.49,377.78,1441.05,0.47,53.88,806.53,700.36,6.63,67.00,0.00,33.87,50.21,8.70,37.84,48.03,954.67,0.00,0.42,1506.89,1506.38,43.98,806.02,46.49
2023/1/30 17:00,2023/1/30 17:15,537.49,376.46,1520.10,0.47,0.45,809.28,699.85,7.44,67.00,0.00,33.87,50.17,8.74,37.87,48.04,953.52,0.00,0.41,1509.12,1505.18,44.75,805.33,46.50
2023/1/30 17:15,2023/1/30 17:30,537.49,376.76,1587.18,0.46,0.07,807.30,699.72,7.52,67.00,0.00,33.86,50.18,8.70,37.84,48.01,954.17,0.00,0.55,1506.98,1505.20,44.99,805.47,46.49
2023/1/30 17:30,2023/1/30 17:45,537.49,377.97,1376.25,0.47,0.08,800.91,700.08,7.59,67.00,0.00,33.85,50.24,8.71,37.83,47.99,956.82,0.00,0.47,1500.99,1504.88,44.93,804.80,46.52
2023/1/30 17:45,2023/1/30 18:00,537.49,378.08,1495.91,0.46,0.07,803.62,699.84,7.65,67.00,0.00,33.85,50.25,8.71,37.84,47.99,956.94,0.00,0.35,1503.43,1505.49,44.79,805.64,46.49
2023/1/30 18:00,2023/1/30 18:15,537.49,377.81,1580.97,0.47,0.07,802.06,700.04,7.71,67.00,0.00,33.84,50.22,8.71,37.84,47.99,956.10,0.00,0.46,1502.09,1505.47,44.96,805.43,46.50
2023/1/30 18:15,2023/1/30 18:30,537.49,377.59,1391.25,0.47,0.08,803.07,699.90,7.77,67.00,0.00,33.87,50.24,8.74,37.85,48.03,956.44,0.00,0.45,1502.98,1506.34,44.78,806.45,46.46
2023/1/30 18:30,2023/1/30 18:45,537.49,378.04,1490.72,0.47,0.08,802.02,700.10,7.80,67.00,0.00,33.84,50.26,8.72,37.82,48.00,957.11,0.00,0.27,1502.13,1505.39,44.63,805.28,46.51
2023/1/30 18:45,2023/1/30 19:00,537.49,376.57,1573.29,0.47,0.07,807.86,700.18,7.80,67.00,0.00,33.86,50.24,8.78,37.87,48.03,955.63,0.00,0.34,1508.04,1505.12,44.54,804.95,46.52
2023/1/30 19:00,2023/1/30 19:15,537.49,376.02,1466.34,0.47,0.08,809.30,699.96,7.80,67.00,0.00,33.86,50.19,8.79,37.85,48.01,954.12,0.00,0.44,1509.27,1505.66,44.62,805.71,46.49
2023/1/30 19:15,2023/1/30 19:30,537.49,377.04,1447.70,0.47,0.07,806.99,700.01,7.80,67.00,0.00,33.86,50.21,8.75,37.83,48.01,955.21,0.00,0.22,1506.97,1505.76,44.49,805.75,46.49
2023/1/30 19:30,2023/1/30 19:45,537.49,377.22,1545.05,0.46,0.05,806.73,700.11,7.80,67.00,0.00,33.84,50.23,8.77,37.83,47.99,955.94,0.00,0.24,1506.87,1505.70,44.47,805.60,46.50
2023/1/30 19:45,2023/1/30 20:00,537.49,377.37,1556.52,0.47,0.07,804.80,699.99,7.80,67.00,0.00,33.84,50.23,8.76,37.82,47.97,956.33,0.00,0.41,1504.77,1505.06,44.69,805.08,46.51
2023/1/30 20:00,2023/1/30 20:15,537.49,377.16,1399.54,0.47,0.06,806.26,699.92,7.80,67.00,0.00,33.84,50.22,8.75,37.83,47.98,955.59,0.00,0.22,1506.12,1505.67,44.51,805.74,46.49
2023/1/30 20:15,2023/1/30 20:30,537.49,377.54,1523.57,0.47,0.07,805.16,700.00,7.80,67.00,0.00,33.82,50.23,8.76,37.80,47.98,956.14,0.00,0.17,1505.18,1505.64,44.45,805.66,46.49
2023/1/30 20:30,2023/1/30 20:45,537.49,377.65,1579.06,90.40,7.67,803.23,699.85,7.43,67.00,4.52,33.84,50.22,8.76,37.82,47.97,955.84,1.08,0.14,1503.10,1504.93,44.29,805.08,46.50
2023/1/30 20:45,2023/1/30 21:00,537.49,379.43,1612.23,43.76,25.86,800.76,699.92,2.58,67.00,2.17,33.84,50.29,8.74,37.83,47.96,958.65,0.00,-0.04,1500.68,1505.18,43.84,805.27,46.50
2023/1/30 21:00,2023/1/30 21:15,537.49,379.10,1771.84,0.47,53.31,799.50,700.03,3.56,67.00,0.00,33.83,50.30,8.77,37.83,47.96,958.42,0.00,0.21,1499.56,1505.54,43.61,805.51,46.50
2023/1/30 21:15,2023/1/30 21:30,537.49,376.63,1527.41,0.47,61.23,806.51,700.31,6.38,67.00,0.00,33.83,50.26,8.84,37.82,47.96,956.22,0.00,0.45,1506.89,1505.29,43.59,804.99,46.52
2023/1/30 21:30,2023/1/30 21:45,537.49,374.79,1460.80,0.47,0.09,812.35,700.12,7.39,67.00,0.00,33.85,50.17,8.91,37.80,47.98,953.19,0.00,0.28,1512.51,1505.57,44.33,805.45,46.50
2023/1/30 21:45,2023/1/30 22:00,537.49,375.14,1552.08,0.47,0.06,809.86,700.17,7.41,67.00,0.00,33.86,50.19,8.89,37.84,47.99,954.19,0.00,0.31,1510.03,1505.60,44.42,805.44,46.50
2023/1/30 22:00,2023/1/30 22:15,537.49,375.69,1527.55,0.46,0.06,806.72,699.86,7.43,67.00,0.00,33.84,50.21,8.88,37.83,47.98,955.27,0.00,0.46,1506.59,1505.00,44.62,805.14,46.50
2023/1/30 22:15,2023/1/30 22:30,537.49,376.80,1405.67,0.44,0.07,803.04,699.73,7.45,67.00,0.00,33.84,50.25,8.86,37.84,47.98,956.80,0.00,0.25,1502.76,1505.50,44.49,805.77,46.48
2023/1/30 22:30,2023/1/30 22:45,537.49,377.35,1527.55,128.21,14.57,801.30,699.74,6.72,67.00,6.05,33.85,50.27,8.86,37.83,47.98,957.53,1.10,0.02,1501.05,1505.55,44.11,805.81,46.48
2023/1/30 22:45,2023/1/30 23:00,537.49,378.59,1842.58,0.47,20.73,798.15,700.10,2.60,67.00,0.00,33.83,50.30,8.86,37.85,47.97,959.20,0.00,0.09,1498.20,1505.68,44.16,805.58,46.50
2023/1/30 23:00,2023/1/30 23:15,537.49,377.61,1594.92,0.47,59.80,801.49,699.76,3.72,67.00,0.00,33.85,50.30,8.88,37.85,47.99,958.18,0.00,0.28,1501.22,1505.20,43.27,805.45,46.49
2023/1/30 23:15,2023/1/30 23:30,537.49,374.78,1645.06,0.46,55.63,809.99,700.29,6.54,67.00,0.00,33.84,50.24,8.93,37.86,47.99,955.11,0.00,0.41,1510.26,1505.84,43.22,805.55,46.50
2023/1/30 23:30,2023/1/30 23:45,537.49,373.23,1392.92,0.46,0.06,814.71,699.82,7.38,67.00,0.00,33.86,50.19,8.96,37.85,48.01,953.67,0.00,0.43,1514.48,1505.06,44.14,805.24,46.50
2023/1/30 23:45,2023/1/31 0:00,537.49,374.37,1478.87,0.47,0.02,809.35,701.34,7.38,67.00,0.00,33.83,50.23,8.95,37.82,47.97,955.57,0.00,0.27,1510.61,1507.62,43.96,806.28,46.52
2023/1/31 0:00,2023/1/31 0:15,537.49,374.72,1578.51,0.47,0.06,808.12,700.21,7.37,67.00,0.00,33.83,50.23,8.95,37.85,47.99,955.86,0.69,0.32,1508.34,1505.85,44.13,805.64,46.50
2023/1/31 0:15,2023/1/31 0:30,537.49,376.91,1519.80,128.89,35.67,800.07,700.10,4.06,67.00,6.23,33.83,50.30,8.91,37.86,47.98,958.96,0.35,0.19,1500.15,1505.41,43.60,805.31,46.51
2023/1/31 0:30,2023/1/31 0:45,537.49,376.91,1793.48,0.47,24.36,797.90,699.56,2.90,67.00,0.00,33.83,50.32,8.94,37.88,47.98,959.49,0.00,0.16,1497.44,1505.05,43.82,805.49,46.48
2023/1/31 0:45,2023/1/31 1:00,537.49,376.11,1643.35,0.46,74.74,804.06,700.30,5.22,67.00,0.00,33.83,50.31,9.00,37.87,47.99,958.71,0.00,0.56,1504.39,1505.82,43.38,805.52,46.51
2023/1/31 1:00,2023/1/31 1:15,537.49,373.26,1427.46,0.47,20.30,812.35,700.14,7.34,67.00,0.00,33.85,50.22,9.04,37.86,48.00,955.01,0.00,0.44,1512.47,1505.76,44.12,805.62,46.50
2023/1/31 1:15,2023/1/31 1:30,537.49,373.76,1528.48,84.08,10.21,808.19,699.88,7.26,67.00,3.92,33.84,50.22,9.02,37.85,48.00,955.20,1.08,0.27,1508.07,1505.15,44.03,805.27,46.50
2023/1/31 1:30,2023/1/31 1:45,537.49,375.57,1770.96,45.09,30.96,800.74,699.98,2.59,67.00,2.23,33.85,50.29,9.01,37.87,48.01,958.11,0.00,0.30,1500.72,1505.32,43.77,805.34,46.50
2023/1/31 1:45,2023/1/31 2:00,537.49,375.87,1699.53,0.47,50.42,801.95,699.77,3.46,67.00,0.00,33.83,50.29,8.99,37.87,47.97,958.31,0.00,0.36,1501.70,1504.99,43.63,805.21,46.50
2023/1/31 2:00,2023/1/31 2:15,537.49,375.37,1601.60,0.46,64.96,803.13,700.22,6.29,67.00,0.00,33.83,50.30,9.03,37.89,48.00,958.33,0.00,0.65,1503.35,1505.65,43.65,805.43,46.51
2023/1/31 2:15,2023/1/31 2:30,537.49,372.96,1415.39,0.46,0.05,809.86,700.26,7.42,67.00,0.00,33.84,50.22,9.07,37.87,48.00,955.24,0.00,0.53,1510.11,1505.26,44.48,805.00,46.52
2023/1/31 2:30,2023/1/31 2:45,537.49,373.48,1527.89,0.46,0.06,810.01,700.04,7.47,67.00,0.00,33.86,50.21,9.06,37.91,48.02,955.49,0.00,0.50,1510.06,1505.77,44.44,805.73,46.49
2023/1/31 2:45,2023/1/31 3:00,537.49,374.54,1547.36,0.46,0.06,804.79,699.81,7.51,67.00,0.00,33.83,50.24,9.04,37.87,47.99,957.09,0.00,0.66,1504.59,1504.63,44.70,804.83,46.51
2023/1/31 3:00,2023/1/31 3:15,537.49,374.95,1396.41,0.46,0.07,802.91,699.81,7.55,67.00,0.00,33.84,50.27,9.02,37.89,47.98,958.26,0.00,0.50,1502.70,1504.62,44.63,804.81,46.51
2023/1/31 3:15,2023/1/31 3:30,537.49,375.90,1504.10,0.47,0.07,797.93,700.01,7.59,67.00,0.00,33.85,50.29,9.02,37.90,48.01,959.23,0.93,0.37,1497.93,1505.73,44.50,805.72,46.49
2023/1/31 3:30,2023/1/31 3:45,537.49,376.65,1701.20,137.39,33.99,796.24,700.06,3.50,67.00,6.98,33.84,50.34,9.02,37.93,48.04,960.88,0.10,0.36,1496.28,1506.06,44.04,806.00,46.48
2023/1/31 3:45,2023/1/31 4:00,537.49,374.56,1679.67,0.47,34.44,804.14,699.63,3.03,67.00,0.00,33.86,50.30,9.08,37.93,48.03,958.68,0.00,0.35,1503.76,1504.73,43.82,805.10,46.50
2023/1/31 4:00,2023/1/31 4:15,537.49,374.28,1680.89,0.46,74.97,803.59,700.51,5.56,67.00,0.00,33.84,50.30,9.11,37.92,48.05,958.23,0.00,0.65,1504.11,1506.75,43.37,806.23,46.49
2023/1/31 4:15,2023/1/31 4:30,537.49,371.54,1402.66,0.46,8.79,816.35,700.00,7.39,67.00,0.00,33.87,50.21,9.21,37.94,48.11,954.70,0.00,0.60,1516.35,1506.12,44.11,806.12,46.48
2023/1/31 4:30,2023/1/31 4:45,537.49,372.23,1506.94,0.47,0.08,811.27,699.84,7.47,67.00,0.00,33.86,50.23,9.13,37.96,48.07,955.72,0.00,0.52,1511.09,1505.01,44.40,805.17,46.50
2023/1/31 4:45,2023/1/31 5:00,537.49,373.64,1589.31,0.47,0.07,807.51,699.77,7.54,67.00,0.00,33.84,50.26,9.14,37.92,48.03,957.56,0.00,0.64,1507.29,1505.03,44.51,805.26,46.50
2023/1/31 5:00,2023/1/31 5:15,537.49,377.57,1384.89,0.47,0.08,790.78,699.59,7.60,67.00,0.00,33.85,50.36,9.02,37.95,48.00,962.87,0.00,0.64,1490.37,1504.50,44.96,804.92,46.50
2023/1/31 5:15,2023/1/31 5:30,537.49,373.76,1483.13,0.47,0.08,807.72,700.62,7.66,67.00,0.00,33.86,50.29,9.15,37.95,48.06,958.55,0.00,0.47,1508.32,1506.62,44.35,806.01,46.50
2023/1/31 5:30,2023/1/31 5:45,537.49,373.16,1584.25,0.47,0.05,809.28,700.01,7.73,67.00,0.00,33.84,50.24,9.18,37.94,48.04,956.87,0.00,0.56,1509.28,1505.75,44.41,805.73,46.49
2023/1/31 5:45,2023/1/31 6:00,537.49,372.67,1410.54,0.47,0.05,809.18,699.95,7.78,67.00,0.00,33.84,50.23,9.18,37.95,48.02,956.10,0.00,0.59,1509.12,1505.43,44.43,805.47,46.50
2023/1/31 6:00,2023/1/31 6:15,537.49,372.89,1482.01,0.46,0.08,809.08,699.96,7.80,67.00,0.00,33.84,50.22,9.17,37.95,48.02,955.76,0.00,0.43,1509.02,1505.57,44.29,805.61,46.49
2023/1/31 6:15,2023/1/31 6:30,537.49,372.70,1573.64,0.46,0.07,808.54,700.16,7.80,67.00,0.00,33.84,50.24,9.18,37.92,48.04,956.25,0.00,0.51,1508.70,1505.41,44.35,805.27,46.51
2023/1/31 6:30,2023/1/31 6:45,537.49,373.07,1411.50,0.44,0.07,804.28,699.67,7.80,67.00,0.00,33.85,50.26,9.17,37.95,48.05,957.83,0.00,0.56,1503.93,1504.89,44.51,805.23,46.49
2023/1/31 6:45,2023/1/31 7:00,537.49,367.55,1284.38,0.46,76.59,817.33,412.91,7.86,65.90,0.00,33.65,29.22,7.20,34.46,46.15,669.83,0.00,0.68,1230.21,1217.16,46.89,804.26,25.57
2023/1/31 7:00,2023/1/31 7:15,537.49,0.00,415.37,0.44,71.18,317.40,0.62,7.85,24.47,0.00,12.82,0.00,1.74,16.04,19.05,43.82,0.00,1.89,318.03,287.14,19.11,286.57,0.00
2023/1/31 7:15,2023/1/31 7:30,537.49,0.00,0.66,0.46,0.09,0.43,3.16,7.73,0.00,0.00,0.00,0.00,0.00,4.89,4.10,9.42,0.00,2.36,3.59,3.15,0.00,0.00,0.00
2023/1/31 7:30,2023/1/31 7:45,537.49,0.00,0.59,0.43,0.07,0.43,0.32,7.66,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.58,0.00,2.33,0.74,0.32,0.00,0.00,0.00
2023/1/31 7:45,2023/1/31 8:00,537.49,0.00,0.65,0.47,0.09,0.42,0.32,7.59,0.00,0.00,0.00,0.00,0.00,0.28,0.29,1.60,0.00,2.30,0.74,0.33,0.00,0.00,0.00
2023/1/31 8:00,2023/1/31 8:15,537.49,0.00,0.59,0.47,0.08,0.43,0.35,7.53,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.71,0.00,2.27,0.77,0.34,0.00,0.00,0.00
2023/1/31 8:15,2023/1/31 8:30,537.49,0.00,0.78,0.47,0.07,0.43,0.33,7.46,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.70,0.00,2.24,0.77,0.32,0.00,0.00,0.00
2023/1/31 8:30,2023/1/31 8:45,537.49,0.00,0.54,0.46,0.10,0.44,0.34,7.40,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.64,0.00,2.21,0.77,0.33,0.00,0.00,0.00
2023/1/31 8:45,2023/1/31 9:00,537.49,0.00,0.70,0.46,0.06,0.43,0.32,7.34,0.00,0.00,0.00,0.00,0.00,0.27,0.29,1.72,0.00,2.18,0.76,0.32,0.00,0.00,0.00
2023/1/31 9:00,2023/1/31 9:15,537.49,0.00,0.65,0.47,0.06,0.42,0.31,7.29,0.00,0.00,0.00,0.00,0.00,0.26,0.28,1.73,0.00,2.15,0.72,0.31,0.00,0.00,0.00
2023/1/31 9:15,2023/1/31 9:30,537.49,0.00,0.51,0.47,0.08,0.44,0.35,7.18,0.00,0.00,0.00,0.00,0.00,0.28,0.29,2.20,0.00,2.08,0.79,0.35,0.00,0.00,0.00
2023/1/31 9:30,2023/1/31 9:45,537.49,0.00,0.61,0.46,0.10,0.46,0.28,7.02,0.00,0.00,0.00,0.00,0.00,0.38,0.29,1.46,0.00,2.01,0.74,0.29,0.00,0.00,0.00
2023/1/31 9:45,2023/1/31 10:00,537.49,0.00,0.71,0.47,0.08,0.45,0.32,6.90,0.00,0.00,0.00,0.00,0.00,0.75,0.29,1.45,0.00,1.96,0.75,0.32,0.00,0.00,0.00
2023/1/31 10:00,2023/1/31 10:15,537.49,0.00,0.73,0.47,0.07,0.46,0.35,6.79,0.00,0.00,0.00,0.00,0.00,0.87,0.29,1.44,0.00,1.91,0.82,0.36,0.00,0.00,0.00
2023/1/31 10:15,2023/1/31 10:30,537.49,0.00,0.55,0.46,0.05,0.45,0.35,6.77,0.00,0.00,0.00,0.00,0.04,0.87,0.29,1.42,0.00,1.82,0.80,0.37,0.00,0.00,0.00
2023/1/31 10:30,2023/1/31 10:45,537.49,0.00,0.37,0.46,0.06,0.45,0.27,6.77,0.00,0.00,0.00,0.00,0.50,0.92,0.38,2.21,0.00,1.79,0.73,0.27,0.00,0.00,0.00
2023/1/31 10:45,2023/1/31 11:00,537.49,1005.22,0.60,0.47,0.07,0.43,0.31,6.78,0.00,0.00,0.00,0.00,0.81,0.49,0.38,3.19,0.00,1.79,0.77,0.30,0.00,0.00,0.00
2023/1/31 11:00,2023/1/31 11:15,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 11:15,2023/1/31 11:30,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 11:30,2023/1/31 11:45,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 11:45,2023/1/31 12:00,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 12:00,2023/1/31 12:15,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 12:15,2023/1/31 12:30,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 12:30,2023/1/31 12:45,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 12:45,2023/1/31 13:00,537.49,1998.77,0.11,0.47,0.01,0.49,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.26,1.46,0.00,1.79,0.83,0.35,0.00,0.00,0.00
2023/1/31 13:00,2023/1/31 13:15,537.49,1998.77,0.60,0.47,0.01,0.42,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.23,1.46,0.00,1.79,0.77,0.35,0.00,0.00,0.00
2023/1/31 13:15,2023/1/31 13:30,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 13:30,2023/1/31 13:45,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 13:45,2023/1/31 14:00,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 14:00,2023/1/31 14:15,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 14:15,2023/1/31 14:30,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 14:30,2023/1/31 14:45,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 14:45,2023/1/31 15:00,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 15:00,2023/1/31 15:15,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 15:15,2023/1/31 15:30,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 15:30,2023/1/31 15:45,537.49,1998.77,1.01,0.47,0.01,0.37,0.35,6.79,0.00,0.00,0.00,0.00,0.90,0.28,0.21,1.46,0.00,1.79,0.71,0.35,0.00,0.00,0.00
2023/1/31 15:45,2023/1/31 16:00,537.49,1998.77,1.06,0.46,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.64,0.28,0.18,1.45,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 16:00,2023/1/31 16:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 16:15,2023/1/31 16:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 16:30,2023/1/31 16:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 16:45,2023/1/31 17:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 17:00,2023/1/31 17:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 17:15,2023/1/31 17:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 17:30,2023/1/31 17:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 17:45,2023/1/31 18:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 18:00,2023/1/31 18:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 18:15,2023/1/31 18:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 18:30,2023/1/31 18:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 18:45,2023/1/31 19:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 19:00,2023/1/31 19:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 19:15,2023/1/31 19:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 19:30,2023/1/31 19:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 19:45,2023/1/31 20:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 20:00,2023/1/31 20:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 20:15,2023/1/31 20:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 20:30,2023/1/31 20:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 20:45,2023/1/31 21:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 21:00,2023/1/31 21:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 21:15,2023/1/31 21:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 21:30,2023/1/31 21:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 21:45,2023/1/31 22:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 22:00,2023/1/31 22:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 22:15,2023/1/31 22:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 22:30,2023/1/31 22:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 22:45,2023/1/31 23:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 23:00,2023/1/31 23:15,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 23:15,2023/1/31 23:30,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 23:30,2023/1/31 23:45,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
2023/1/31 23:45,2023/2/1 0:00,537.49,1998.77,1.07,0.47,0.01,0.39,0.35,6.79,0.00,0.00,0.00,0.00,1.77,0.28,0.18,1.44,0.00,1.76,0.74,0.35,0.00,0.00,0.00
